time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944473147392273,-2187.57177734375,304.15185546875,0.6712029576301575,0.1521435379981994,0.1392362117767334,293.3101501464844,297.1499938964844,293.1499938964844,0.0045556593686342,-358.77508544921875,297.1068725585937,0.4395150244235992,0.050000000745058,0.049908597022295,293.2044982910156,297.1499938964844,293.1499938964844,0.2392404526472091,-3575.81787109375,304.1564636230469,0.8579492568969727,0.3230324983596802,0.227515235543251,293.22900390625,297.1499938964844,293.1499938964844,0.3092005848884582,-5929.9140625,304.1551208496094,0.9205200672149658,0.3965398371219635,0.3773354291915893,293.2672424316406,297.1499938964844,293.1499938964844,0.0088312365114688,-2868.802490234375,301.18634033203125,0.4395150244235992,0.050000000745058,0.2367448955774307,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,291.2669982910156,291.1515197753906,1.0,0.2971872389316559,0.8083174228668213,0.8083174228668213,1.0,1.0,-1.2370240688323977,0.528212308883667,0.7088117599487305,0.2333429008722305,0.0,0.0,0.6338728666305542,73.8989486694336,85.0,4.696541786193848,-14260.72265625,262.9538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.794921875,18000.0,0.0,0.0,0.3206282258033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043521404266357,0.704359233379364,-7.084863682393916e-06,0.0,0.0003253968898206,0.0,0.0,57.92768096923828,0.0,0.0,0.0,0.4459269046783447,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944473147392273,-2187.57177734375,304.15185546875,0.6712029576301575,0.1521435379981994,0.1392362117767334,293.3101501464844,297.1499938964844,293.1499938964844,0.0045556593686342,-358.77508544921875,297.1068725585937,0.4395150244235992,0.050000000745058,0.049908597022295,293.2044982910156,297.1499938964844,293.1499938964844,0.2392404526472091,-3575.81787109375,304.1564636230469,0.8579492568969727,0.3230324983596802,0.227515235543251,293.22900390625,297.1499938964844,293.1499938964844,0.3092005848884582,-5929.9140625,304.1551208496094,0.9205200672149658,0.3965398371219635,0.3773354291915893,293.2672424316406,297.1499938964844,293.1499938964844,0.0088312365114688,-2868.802490234375,301.18634033203125,0.4395150244235992,0.050000000745058,0.2367448955774307,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,291.2669982910156,291.1515197753906,1.0,0.2971872389316559,0.8083174228668213,0.8083174228668213,1.0,1.0,-1.2370240688323977,0.528212308883667,0.7088117599487305,0.2333429008722305,0.0,0.0,0.6338728666305542,73.8989486694336,85.0,4.696541786193848,-14260.72265625,262.9538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.794921875,18000.0,0.0,0.0,0.3206282258033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043521404266357,0.704359233379364,-7.084863682393916e-06,0.0,0.0003253968898206,0.0,0.0,57.92768096923828,0.0,0.0,0.0,0.4459269046783447,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942979156970977,-2184.822265625,304.1514892578125,0.6646425724029541,0.1518535912036895,0.1390759795904159,293.3057861328125,297.1499938964844,293.1499938964844,0.0045332238078117,-357.15301513671875,297.06396484375,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382352650165558,-3564.00390625,304.156005859375,0.8495792746543884,0.3218549787998199,0.226789504289627,293.2273254394531,297.1499938964844,293.1499938964844,0.3076997995376587,-5906.89111328125,304.1559143066406,0.9098008871078492,0.3948813676834106,0.3758774995803833,293.2706298828125,297.1499938964844,293.1499938964844,0.0087935179471969,-2862.191650390625,301.136474609375,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,291.2704772949219,291.15252685546875,1.0,0.300908625125885,0.8079286813735962,0.8079286813735962,1.0,1.0,-1.235159397125244,0.5273467302322388,0.7078126668930054,0.232802003622055,0.0,0.0,0.6334714293479919,77.3556137084961,73.0,2.2382216453552246,-14222.5947265625,269.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,308.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.3203870356082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035399079322815,0.7035470008850098,-7.078180260577938e-06,0.0,0.0003251521266065,0.0,0.0,57.78903579711914,0.0,0.0,0.0,0.4456022679805755,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942979156970977,-2184.822265625,304.1514892578125,0.6646425724029541,0.1518535912036895,0.1390759795904159,293.3057861328125,297.1499938964844,293.1499938964844,0.0045332238078117,-357.15301513671875,297.06396484375,0.4339344799518585,0.050000000745058,0.0500462464988231,293.2034912109375,297.1499938964844,293.1499938964844,0.2382352650165558,-3564.00390625,304.156005859375,0.8495792746543884,0.3218549787998199,0.226789504289627,293.2273254394531,297.1499938964844,293.1499938964844,0.3076997995376587,-5906.89111328125,304.1559143066406,0.9098008871078492,0.3948813676834106,0.3758774995803833,293.2706298828125,297.1499938964844,293.1499938964844,0.0087935179471969,-2862.191650390625,301.136474609375,0.4339344799518585,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,291.2704772949219,291.15252685546875,1.0,0.300908625125885,0.8079286813735962,0.8079286813735962,1.0,1.0,-1.235159397125244,0.5273467302322388,0.7078126668930054,0.232802003622055,0.0,0.0,0.6334714293479919,77.3556137084961,73.0,2.2382216453552246,-14222.5947265625,269.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,308.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94921875,18000.0,0.0,0.0,0.3203870356082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035399079322815,0.7035470008850098,-7.078180260577938e-06,0.0,0.0003251521266065,0.0,0.0,57.78903579711914,0.0,0.0,0.0,0.4456022679805755,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940977111458778,-2181.07080078125,304.1513366699219,0.6658366322517395,0.1516928076744079,0.1388688087463379,293.3001708984375,297.1499938964844,293.1499938964844,0.0044984342530369,-354.5701904296875,297.0270080566406,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370934039354324,-3550.440185546875,304.1559143066406,0.8504198789596558,0.3207499980926513,0.2259767651557922,293.22515869140625,297.1499938964844,293.1499938964844,0.3061003386974334,-5882.3466796875,304.1565856933594,0.9106972217559814,0.3933582007884979,0.3743766248226166,293.27294921875,297.1499938964844,293.1499938964844,0.0087173646315932,-2845.8916015625,301.0888977050781,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,291.2728576660156,291.1556091308594,1.0,0.2990553677082062,0.8075019717216492,0.8075019717216492,1.0,1.0,-1.2318955659866333,0.5258513689041138,0.7060442566871643,0.2319004386663437,0.0,0.0,0.6326648592948914,76.42868041992188,61.0,4.609111309051514,-14177.552734375,266.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.320148229598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023128271102905,0.7023199200630188,-7.06905029801419e-06,0.0,0.0003249097499065,0.0,0.0,57.58610534667969,0.0,0.0,0.0,0.4451097846031189,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940977111458778,-2181.07080078125,304.1513366699219,0.6658366322517395,0.1516928076744079,0.1388688087463379,293.3001708984375,297.1499938964844,293.1499938964844,0.0044984342530369,-354.5701904296875,297.0270080566406,0.4352850914001465,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370934039354324,-3550.440185546875,304.1559143066406,0.8504198789596558,0.3207499980926513,0.2259767651557922,293.22515869140625,297.1499938964844,293.1499938964844,0.3061003386974334,-5882.3466796875,304.1565856933594,0.9106972217559814,0.3933582007884979,0.3743766248226166,293.27294921875,297.1499938964844,293.1499938964844,0.0087173646315932,-2845.8916015625,301.0888977050781,0.4352850914001465,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,291.2728576660156,291.1556091308594,1.0,0.2990553677082062,0.8075019717216492,0.8075019717216492,1.0,1.0,-1.2318955659866333,0.5258513689041138,0.7060442566871643,0.2319004386663437,0.0,0.0,0.6326648592948914,76.42868041992188,61.0,4.609111309051514,-14177.552734375,266.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.320148229598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023128271102905,0.7023199200630188,-7.06905029801419e-06,0.0,0.0003249097499065,0.0,0.0,57.58610534667969,0.0,0.0,0.0,0.4451097846031189,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938620269298553,-2176.60009765625,304.1512756347656,0.6732733845710754,0.1516527980566024,0.1386488229036331,293.29345703125,297.1499938964844,293.1499938964844,0.0044547254219651,-351.2638854980469,296.99688720703125,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358746528625488,-3535.8779296875,304.1559753417969,0.8586653470993042,0.3197761178016662,0.2251530438661575,293.2225952148437,297.1499938964844,293.1499938964844,0.3044077754020691,-5856.3515625,304.1572265625,0.9209097623825072,0.3919753432273865,0.3728771805763244,293.2743225097656,297.1499938964844,293.1499938964844,0.0086123626679182,-2821.96044921875,301.04400634765625,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,291.2742614746094,291.16168212890625,1.0,0.2935202717781067,0.8070753216743469,0.8070753216743469,1.0,1.0,-1.227695107460022,0.5239424109458923,0.7037526965141296,0.2307459414005279,0.0,0.0,0.6308020949363708,72.1478500366211,49.0,7.591995239257812,-14121.501953125,255.7102203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.193359375,18000.0,0.0,0.0,0.3198213279247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992512941360474,0.6992583274841309,-7.047130566206761e-06,0.0,0.0003245779953431,0.0,0.0,57.08713912963867,0.0,0.0,0.0,0.4439077377319336,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938620269298553,-2176.60009765625,304.1512756347656,0.6732733845710754,0.1516527980566024,0.1386488229036331,293.29345703125,297.1499938964844,293.1499938964844,0.0044547254219651,-351.2638854980469,296.99688720703125,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358746528625488,-3535.8779296875,304.1559753417969,0.8586653470993042,0.3197761178016662,0.2251530438661575,293.2225952148437,297.1499938964844,293.1499938964844,0.3044077754020691,-5856.3515625,304.1572265625,0.9209097623825072,0.3919753432273865,0.3728771805763244,293.2743225097656,297.1499938964844,293.1499938964844,0.0086123626679182,-2821.96044921875,301.04400634765625,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,291.2742614746094,291.16168212890625,1.0,0.2935202717781067,0.8070753216743469,0.8070753216743469,1.0,1.0,-1.227695107460022,0.5239424109458923,0.7037526965141296,0.2307459414005279,0.0,0.0,0.6308020949363708,72.1478500366211,49.0,7.591995239257812,-14121.501953125,255.7102203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.193359375,18000.0,0.0,0.0,0.3198213279247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992512941360474,0.6992583274841309,-7.047130566206761e-06,0.0,0.0003245779953431,0.0,0.0,57.08713912963867,0.0,0.0,0.0,0.4439077377319336,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937454104423523,-2174.384033203125,304.1512451171875,0.6790372729301453,0.1516705304384231,0.138542354106903,293.28973388671875,297.1499938964844,293.1499938964844,0.0044312640093266,-349.4815673828125,296.9838256835937,0.4478230476379394,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352715879678726,-3528.667236328125,304.1559753417969,0.8652418851852417,0.319336324930191,0.2247496247291565,293.22119140625,297.1499938964844,293.1499938964844,0.3035643696784973,-5843.4169921875,304.1574401855469,0.9291465878486632,0.3913319110870361,0.3721399307250976,293.2746887207031,297.1499938964844,293.1499938964844,0.0085534565150737,-2808.25146484375,301.0223083496094,0.4478230476379394,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,291.274658203125,291.1649475097656,1.0,0.2896969020366668,0.806861937046051,0.806861937046051,1.0,1.0,-1.2253892421722412,0.5228977203369141,0.7024915814399719,0.2301128208637237,0.0,0.0,0.6295241117477417,69.1422119140625,49.0,8.313712120056152,-14090.0615234375,248.56968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.76953125,18000.0,0.0,0.0,0.3195975422859192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969510316848755,0.696958065032959,-7.029794232948916e-06,0.0,0.0003243508690502,0.0,0.0,56.70851135253906,0.0,0.0,0.0,0.4430029988288879,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936327427625656,-2172.24169921875,304.1512451171875,0.6861621737480164,0.1517100632190704,0.13844034075737,293.28582763671875,297.1499938964844,293.1499938964844,0.0044072628952562,-347.6552124023437,296.9719543457031,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346794307231903,-3521.58740234375,304.1559753417969,0.8734959363937378,0.3189252316951751,0.2243543714284896,293.2197265625,297.1499938964844,293.1499938964844,0.3027311861515045,-5830.65234375,304.1575927734375,0.9393189549446106,0.3907179832458496,0.3714142441749573,293.2748718261719,297.1499938964844,293.1499938964844,0.0084916846826672,-2793.727783203125,301.00103759765625,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,291.2748718261719,291.16815185546875,1.0,0.2853017151355743,0.8066619038581848,0.8066619038581848,1.0,1.0,-1.2229951620101929,0.5218159556388855,0.7011792659759521,0.2294563353061676,0.0,0.0,0.6280314922332764,65.70404815673828,37.0,8.62307071685791,-14056.8974609375,240.52247619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,308.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193213045597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941760182380676,0.6941829919815063,-7.008418378973147e-06,0.0,0.0003240705409552,0.0,0.0,56.250858306884766,0.0,0.0,0.0,0.4419090151786804,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934257581830024,-2168.308349609375,304.1511535644531,0.7046775817871094,0.1518450379371643,0.1382535845041275,293.27740478515625,297.1499938964844,293.1499938964844,0.0043589426204562,-343.9739074707031,296.9515075683594,0.4724088311195373,0.050000000745058,0.0492866523563861,293.196044921875,297.1499938964844,293.1499938964844,0.233540877699852,-3507.982666015625,304.1558837890625,0.8955008387565613,0.3181796073913574,0.2235914766788482,293.2166748046875,297.1499938964844,293.1499938964844,0.3011141121387481,-5805.919921875,304.1577453613281,0.964408814907074,0.3895708918571472,0.3700034618377685,293.2748413085937,297.1499938964844,293.1499938964844,0.0083628734573721,-2763.069580078125,300.9594421386719,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,291.2748413085937,291.1740417480469,1.0,0.2750850319862366,0.8062618374824524,0.8062618374824524,1.0,1.0,-1.2180473804473877,0.5195846557617188,0.698462724685669,0.2280970513820648,0.0,0.0,0.6244873404502869,57.86310958862305,25.0,8.198579788208008,-13986.4326171875,222.4639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873425841331482,0.6873495578765869,-6.954764103284106e-06,0.0,0.0003233236493542,0.0,0.0,55.12711715698242,0.0,0.0,0.0,0.4392133057117462,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934257581830024,-2168.308349609375,304.1511535644531,0.7046775817871094,0.1518450379371643,0.1382535845041275,293.27740478515625,297.1499938964844,293.1499938964844,0.0043589426204562,-343.9739074707031,296.9515075683594,0.4724088311195373,0.050000000745058,0.0492866523563861,293.196044921875,297.1499938964844,293.1499938964844,0.233540877699852,-3507.982666015625,304.1558837890625,0.8955008387565613,0.3181796073913574,0.2235914766788482,293.2166748046875,297.1499938964844,293.1499938964844,0.3011141121387481,-5805.919921875,304.1577453613281,0.964408814907074,0.3895708918571472,0.3700034618377685,293.2748413085937,297.1499938964844,293.1499938964844,0.0083628734573721,-2763.069580078125,300.9594421386719,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,291.2748413085937,291.1740417480469,1.0,0.2750850319862366,0.8062618374824524,0.8062618374824524,1.0,1.0,-1.2180473804473877,0.5195846557617188,0.698462724685669,0.2280970513820648,0.0,0.0,0.6244873404502869,57.86310958862305,25.0,8.198579788208008,-13986.4326171875,222.4639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185853660106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873425841331482,0.6873495578765869,-6.954764103284106e-06,0.0,0.0003233236493542,0.0,0.0,55.12711715698242,0.0,0.0,0.0,0.4392133057117462,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932490527629852,-2164.95849609375,304.15106201171875,0.7281331419944763,0.1520413160324096,0.1380921900272369,293.26837158203125,297.1499938964844,293.1499938964844,0.0043116575106978,-340.3709411621094,296.9351501464844,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324757575988769,-3495.2724609375,304.1557006835937,0.9284920692443848,0.3175223469734192,0.2228671163320541,293.2135009765625,297.1499938964844,293.1499938964844,0.2995825707912445,-5782.55078125,304.15771484375,0.99298894405365,0.3885206580162048,0.3686518669128418,293.2743225097656,297.1499938964844,293.1499938964844,0.0082307690754532,-2731.213623046875,300.9189147949219,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,291.2743530273437,291.1788024902344,1.0,0.2632863819599151,0.8058618307113647,0.8058618307113647,1.0,1.0,-1.2130054235458374,0.517315685749054,0.6956896781921387,0.2267068326473236,0.0,0.0,0.6203619837760925,49.13290023803711,25.0,6.8105974197387695,-13912.0693359375,202.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,308.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.44921875,18000.0,0.0,0.0,0.3175766766071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791244745254517,0.6791313886642456,-6.889352789585246e-06,0.0,0.0003222999512217,0.0,0.0,53.78828430175781,0.0,0.0,0.0,0.4359751641750335,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932490527629852,-2164.95849609375,304.15106201171875,0.7281331419944763,0.1520413160324096,0.1380921900272369,293.26837158203125,297.1499938964844,293.1499938964844,0.0043116575106978,-340.3709411621094,296.9351501464844,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324757575988769,-3495.2724609375,304.1557006835937,0.9284920692443848,0.3175223469734192,0.2228671163320541,293.2135009765625,297.1499938964844,293.1499938964844,0.2995825707912445,-5782.55078125,304.15771484375,0.99298894405365,0.3885206580162048,0.3686518669128418,293.2743225097656,297.1499938964844,293.1499938964844,0.0082307690754532,-2731.213623046875,300.9189147949219,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,291.2743530273437,291.1788024902344,1.0,0.2632863819599151,0.8058618307113647,0.8058618307113647,1.0,1.0,-1.2130054235458374,0.517315685749054,0.6956896781921387,0.2267068326473236,0.0,0.0,0.6203619837760925,49.13290023803711,25.0,6.8105974197387695,-13912.0693359375,202.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,308.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.44921875,18000.0,0.0,0.0,0.3175766766071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791244745254517,0.6791313886642456,-6.889352789585246e-06,0.0,0.0003222999512217,0.0,0.0,53.78828430175781,0.0,0.0,0.0,0.4359751641750335,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931318625807762,-2162.5517578125,304.1509094238281,0.744109034538269,0.1522823274135589,0.1381154656410217,293.2587890625,297.1499938964844,293.1499938964844,0.0042814291082322,-337.8994140625,296.9289245605469,0.5018040537834167,0.050000000745058,0.0487471632659435,293.19110107421875,297.1499938964844,293.1499938964844,0.2313729077577591,-3481.907470703125,304.1556701660156,0.9525253176689148,0.3169109523296356,0.2222969084978103,293.20123291015625,297.1499938964844,293.1499938964844,0.2851627767086029,-5553.00439453125,304.18017578125,0.9990000128746032,0.3893449306488037,0.3538376688957214,293.2733764648437,297.1499938964844,293.1499938964844,0.0081296451389789,-2705.802001953125,300.8822326660156,0.5018040537834167,0.050000000745058,0.2312355637550354,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,291.2734375,291.19744873046875,1.0,0.2542667686939239,0.8054900169372559,0.8054900169372559,1.0,1.0,-1.1932120323181152,0.5084524750709534,0.6847595572471619,0.2216542661190033,0.0,0.0,0.6140797734260559,43.8389778137207,28.0,31.19989013671875,-13736.8408203125,185.39920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.05078125,18000.0,0.0,0.0,0.3161570131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689410209655762,0.6689478158950806,-6.812458195781801e-06,0.0,0.000320859166095,0.0,0.0,52.18186569213867,0.0,0.0,0.0,0.4319503009319305,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931318625807762,-2162.5517578125,304.1509094238281,0.744109034538269,0.1522823274135589,0.1381154656410217,293.2587890625,297.1499938964844,293.1499938964844,0.0042814291082322,-337.8994140625,296.9289245605469,0.5018040537834167,0.050000000745058,0.0487471632659435,293.19110107421875,297.1499938964844,293.1499938964844,0.2313729077577591,-3481.907470703125,304.1556701660156,0.9525253176689148,0.3169109523296356,0.2222969084978103,293.20123291015625,297.1499938964844,293.1499938964844,0.2851627767086029,-5553.00439453125,304.18017578125,0.9990000128746032,0.3893449306488037,0.3538376688957214,293.2733764648437,297.1499938964844,293.1499938964844,0.0081296451389789,-2705.802001953125,300.8822326660156,0.5018040537834167,0.050000000745058,0.2312355637550354,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,291.2734375,291.19744873046875,1.0,0.2542667686939239,0.8054900169372559,0.8054900169372559,1.0,1.0,-1.1932120323181152,0.5084524750709534,0.6847595572471619,0.2216542661190033,0.0,0.0,0.6140797734260559,43.8389778137207,28.0,31.19989013671875,-13736.8408203125,185.39920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.05078125,18000.0,0.0,0.0,0.3161570131778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689410209655762,0.6689478158950806,-6.812458195781801e-06,0.0,0.000320859166095,0.0,0.0,52.18186569213867,0.0,0.0,0.0,0.4319503009319305,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929108634591102,-2157.908203125,304.1509704589844,0.7546194791793823,0.1524832248687744,0.1382020115852356,293.2492370605469,297.1499938964844,293.1499938964844,0.0042551583610475,-335.490234375,296.9383239746094,0.5094240307807922,0.050000000745058,0.048637855798006,293.1890563964844,297.1499938964844,293.1499938964844,0.2299379408359527,-3464.22265625,304.1561279296875,0.966254711151123,0.3162823915481567,0.2217755317687988,293.1682434082031,297.1499938964844,293.1499938964844,0.2697744071483612,-5309.234375,304.1952209472656,0.9990000128746032,0.3947131037712097,0.3388618528842926,293.27203369140625,297.1499938964844,293.1499938964844,0.0080393478274345,-2681.322021484375,300.8526611328125,0.5094240307807922,0.050000000745058,0.230717048048973,291.23004150390625,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,291.27215576171875,291.23193359375,1.0,0.2480868995189666,0.805118203163147,0.805118203163147,1.0,1.0,-1.1739566326141355,0.4998920559883117,0.6740646362304688,0.2166397273540496,0.0,0.0,0.6006362438201904,40.79222106933594,31.0,36.29295349121094,-13502.6376953125,173.28575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.296875,18000.0,0.0,0.0,0.3138214349746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456507444381714,0.6456574201583862,-6.65327706883545e-06,0.0,0.0003184888628311,0.0,0.0,48.7153434753418,0.0,0.0,0.0,0.4231308996677398,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929108634591102,-2157.908203125,304.1509704589844,0.7546194791793823,0.1524832248687744,0.1382020115852356,293.2492370605469,297.1499938964844,293.1499938964844,0.0042551583610475,-335.490234375,296.9383239746094,0.5094240307807922,0.050000000745058,0.048637855798006,293.1890563964844,297.1499938964844,293.1499938964844,0.2299379408359527,-3464.22265625,304.1561279296875,0.966254711151123,0.3162823915481567,0.2217755317687988,293.1682434082031,297.1499938964844,293.1499938964844,0.2697744071483612,-5309.234375,304.1952209472656,0.9990000128746032,0.3947131037712097,0.3388618528842926,293.27203369140625,297.1499938964844,293.1499938964844,0.0080393478274345,-2681.322021484375,300.8526611328125,0.5094240307807922,0.050000000745058,0.230717048048973,291.23004150390625,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,291.27215576171875,291.23193359375,1.0,0.2480868995189666,0.805118203163147,0.805118203163147,1.0,1.0,-1.1739566326141355,0.4998920559883117,0.6740646362304688,0.2166397273540496,0.0,0.0,0.6006362438201904,40.79222106933594,31.0,36.29295349121094,-13502.6376953125,173.28575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.296875,18000.0,0.0,0.0,0.3138214349746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456507444381714,0.6456574201583862,-6.65327706883545e-06,0.0,0.0003184888628311,0.0,0.0,48.7153434753418,0.0,0.0,0.0,0.4231308996677398,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929076597094535,-2157.792724609375,304.1507873535156,0.7585997581481934,0.1525812000036239,0.1382538825273513,293.2445678710937,297.1499938964844,293.1499938964844,0.0042465226724743,-334.7788391113281,296.9370422363281,0.5123085379600525,0.050000000745058,0.048600323498249,293.18804931640625,297.1499938964844,293.1499938964844,0.2294993102550506,-3458.9853515625,304.15582275390625,0.970930278301239,0.3159866333007812,0.2215377688407898,293.1504821777344,297.1499938964844,293.1499938964844,0.2643849849700928,-5224.63720703125,304.19677734375,0.9990000128746032,0.39797043800354,0.3335644602775574,293.2711486816406,297.1499938964844,293.1499938964844,0.008005129173398,-2672.853759765625,300.83551025390625,0.5123085379600525,0.050000000745058,0.230539008975029,291.2360534667969,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,291.2712707519531,291.236572265625,1.0,0.2459053248167038,0.8049323558807373,0.8049323558807373,1.0,1.0,-1.1671148538589478,0.4968555271625519,0.6702592968940735,0.2148429155349731,0.0,0.0,0.594261884689331,39.74355316162109,31.0,23.61009407043457,-13397.486328125,169.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.458984375,18000.0,0.0,0.0,0.3122750520706177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322943568229675,0.6323009133338928,-6.552377726620762e-06,0.0,0.0003169194969814,0.0,0.0,46.73722457885742,0.0,0.0,0.0,0.4180723428726196,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929555371403694,-2158.7119140625,304.15057373046875,0.7617650032043457,0.1526830494403839,0.1383166462182998,293.2399597167969,297.1499938964844,293.1499938964844,0.0042404970154166,-334.3269958496094,296.9333801269531,0.5145835280418396,0.050000000745058,0.0485720671713352,293.1870422363281,297.1499938964844,293.1499938964844,0.2291860729455948,-3455.347412109375,304.15533447265625,0.9743942618370056,0.3157027065753937,0.2213153839111328,293.1337890625,297.1499938964844,293.1499938964844,0.2602801620960235,-5160.7734375,304.1957092285156,0.9990000128746032,0.4012434780597687,0.3295201957225799,293.2701416015625,297.1499938964844,293.1499938964844,0.0079764695838093,-2666.19482421875,300.8175048828125,0.5145835280418396,0.050000000745058,0.2304049879312515,291.2366027832031,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,291.270263671875,291.2362060546875,1.0,0.2442507445812225,0.8048467040061951,0.8048467040061951,1.0,1.0,-1.1618727445602417,0.4945404529571533,0.6673323512077332,0.2134599834680557,0.0,0.0,0.5884100198745728,38.952880859375,49.0,10.708537101745604,-13308.46484375,166.0054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.62109375,18000.0,0.0,0.0,0.3105131089687347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197457909584045,0.6197522282600403,-6.454972208302934e-06,0.0,0.0003151313285343,0.0,0.0,44.90875625610352,0.0,0.0,0.0,0.413298487663269,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933551043272018,-2166.675537109375,304.1496887207031,0.755734920501709,0.1528493613004684,0.13853619992733,293.2310791015625,297.1499938964844,293.1499938964844,0.0042435047216713,-334.9059143066406,296.91259765625,0.509810745716095,0.050000000745058,0.0486327521502971,293.185302734375,297.1499938964844,293.1499938964844,0.2292366474866867,-3456.738525390625,304.1534118652344,0.9657500982284546,0.315119981765747,0.2209587842226028,293.1161193847656,297.1499938964844,293.1499938964844,0.2681709825992584,-5294.97412109375,304.16656494140625,0.9990000128746032,0.4053018987178802,0.3381403386592865,293.2681579589844,297.1499938964844,293.1499938964844,0.0079560382291674,-2664.790283203125,300.7748413085937,0.509810745716095,0.050000000745058,0.2306928485631942,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,291.26824951171875,291.20526123046875,1.0,0.2484888285398483,0.8046755194664001,0.8046755194664001,1.0,1.0,-1.1724611520767212,0.4992899000644684,0.6731712222099304,0.215907946228981,0.0,0.0,0.5813090801239014,40.63345718383789,67.0,-41.04423522949219,-13290.037109375,172.5170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085021972656,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.44921875,18000.0,0.0,0.0,0.3066869080066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001647710800171,0.6001710891723633,-6.293143997027073e-06,0.0,0.0003112482081633,0.0,0.0,42.088680267333984,0.0,0.0,0.0,0.4058556258678436,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933551043272018,-2166.675537109375,304.1496887207031,0.755734920501709,0.1528493613004684,0.13853619992733,293.2310791015625,297.1499938964844,293.1499938964844,0.0042435047216713,-334.9059143066406,296.91259765625,0.509810745716095,0.050000000745058,0.0486327521502971,293.185302734375,297.1499938964844,293.1499938964844,0.2292366474866867,-3456.738525390625,304.1534118652344,0.9657500982284546,0.315119981765747,0.2209587842226028,293.1161193847656,297.1499938964844,293.1499938964844,0.2681709825992584,-5294.97412109375,304.16656494140625,0.9990000128746032,0.4053018987178802,0.3381403386592865,293.2681579589844,297.1499938964844,293.1499938964844,0.0079560382291674,-2664.790283203125,300.7748413085937,0.509810745716095,0.050000000745058,0.2306928485631942,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,291.26824951171875,291.20526123046875,1.0,0.2484888285398483,0.8046755194664001,0.8046755194664001,1.0,1.0,-1.1724611520767212,0.4992899000644684,0.6731712222099304,0.215907946228981,0.0,0.0,0.5813090801239014,40.63345718383789,67.0,-41.04423522949219,-13290.037109375,172.5170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085021972656,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.44921875,18000.0,0.0,0.0,0.3066869080066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001647710800171,0.6001710891723633,-6.293143997027073e-06,0.0,0.0003112482081633,0.0,0.0,42.088680267333984,0.0,0.0,0.0,0.4058556258678436,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941509827971458,-2182.681884765625,304.1484680175781,0.7397740483283997,0.1529483497142791,0.1388120502233505,293.2225036621094,297.1499938964844,293.1499938964844,0.0042682578787207,-337.65069580078125,296.8690795898437,0.4977935254573822,0.050000000745058,0.0488112159073352,293.18389892578125,297.1499938964844,293.1499938964844,0.2302515059709549,-3470.3896484375,304.15057373046875,0.941569685935974,0.3145069777965545,0.220670610666275,293.13458251953125,297.1499938964844,293.1499938964844,0.2921831309795379,-5684.44482421875,304.1207580566406,0.9990000128746032,0.4025003314018249,0.362313449382782,293.26715087890625,297.1499938964844,293.1499938964844,0.0079782726243138,-2678.119873046875,300.71826171875,0.4977935254573822,0.050000000745058,0.2315393984317779,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,291.2671813964844,291.1334533691406,1.0,0.2590607702732086,0.8045043349266052,0.8045043349266052,1.0,1.0,-1.2026848793029783,0.5127759575843811,0.6899089813232422,0.2233538627624511,0.0,0.0,0.5869116187095642,45.58202362060547,70.0,-87.29190063476562,-13501.10546875,191.9912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.3034311532974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015479564666748,0.6015542149543762,-6.259267593122786e-06,0.0,0.0003079440502915,0.0,0.0,42.03728485107422,0.0,0.0,0.0,0.405965507030487,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941509827971458,-2182.681884765625,304.1484680175781,0.7397740483283997,0.1529483497142791,0.1388120502233505,293.2225036621094,297.1499938964844,293.1499938964844,0.0042682578787207,-337.65069580078125,296.8690795898437,0.4977935254573822,0.050000000745058,0.0488112159073352,293.18389892578125,297.1499938964844,293.1499938964844,0.2302515059709549,-3470.3896484375,304.15057373046875,0.941569685935974,0.3145069777965545,0.220670610666275,293.13458251953125,297.1499938964844,293.1499938964844,0.2921831309795379,-5684.44482421875,304.1207580566406,0.9990000128746032,0.4025003314018249,0.362313449382782,293.26715087890625,297.1499938964844,293.1499938964844,0.0079782726243138,-2678.119873046875,300.71826171875,0.4977935254573822,0.050000000745058,0.2315393984317779,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,291.2671813964844,291.1334533691406,1.0,0.2590607702732086,0.8045043349266052,0.8045043349266052,1.0,1.0,-1.2026848793029783,0.5127759575843811,0.6899089813232422,0.2233538627624511,0.0,0.0,0.5869116187095642,45.58202362060547,70.0,-87.29190063476562,-13501.10546875,191.9912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.3034311532974243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015479564666748,0.6015542149543762,-6.259267593122786e-06,0.0,0.0003079440502915,0.0,0.0,42.03728485107422,0.0,0.0,0.0,0.405965507030487,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948516651988029,-2196.657470703125,304.1478271484375,0.723666250705719,0.1530108451843261,0.1390738934278488,293.2141418457031,297.1499938964844,293.1499938964844,0.0043003018945455,-340.8034362792969,296.8325500488281,0.4857373535633087,0.050000000745058,0.0490290001034736,293.1827392578125,297.1499938964844,293.1499938964844,0.2310869693756103,-3481.429443359375,304.1490783691406,0.914894998073578,0.313885360956192,0.2203941494226455,293.17822265625,297.1499938964844,293.1499938964844,0.306656539440155,-5913.41162109375,304.1088562011719,0.9909256100654602,0.394046276807785,0.3757143020629883,293.26763916015625,297.1499938964844,293.1499938964844,0.0080011524260044,-2690.744873046875,300.6597900390625,0.4857373535633087,0.050000000745058,0.2325724810361862,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,291.267578125,291.07763671875,1.0,0.2682587802410126,0.8039628267288208,0.8039628267288208,1.0,1.0,-1.2198362350463867,0.5203981399536133,0.6994380354881287,0.2275796830654144,0.0,0.0,0.6010086536407471,51.34751129150391,73.0,-63.17274856567383,-13725.1572265625,209.64431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537841796875,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017926812171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242052912712097,0.6242116689682007,-6.388453584804665e-06,0.0,0.0003062812029384,0.0,0.0,44.98133087158203,0.0,0.0,0.0,0.4140600860118866,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948516651988029,-2196.657470703125,304.1478271484375,0.723666250705719,0.1530108451843261,0.1390738934278488,293.2141418457031,297.1499938964844,293.1499938964844,0.0043003018945455,-340.8034362792969,296.8325500488281,0.4857373535633087,0.050000000745058,0.0490290001034736,293.1827392578125,297.1499938964844,293.1499938964844,0.2310869693756103,-3481.429443359375,304.1490783691406,0.914894998073578,0.313885360956192,0.2203941494226455,293.17822265625,297.1499938964844,293.1499938964844,0.306656539440155,-5913.41162109375,304.1088562011719,0.9909256100654602,0.394046276807785,0.3757143020629883,293.26763916015625,297.1499938964844,293.1499938964844,0.0080011524260044,-2690.744873046875,300.6597900390625,0.4857373535633087,0.050000000745058,0.2325724810361862,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,291.267578125,291.07763671875,1.0,0.2682587802410126,0.8039628267288208,0.8039628267288208,1.0,1.0,-1.2198362350463867,0.5203981399536133,0.6994380354881287,0.2275796830654144,0.0,0.0,0.6010086536407471,51.34751129150391,73.0,-63.17274856567383,-13725.1572265625,209.64431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537841796875,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017926812171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242052912712097,0.6242116689682007,-6.388453584804665e-06,0.0,0.0003062812029384,0.0,0.0,44.98133087158203,0.0,0.0,0.0,0.4140600860118866,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948737114667892,-2196.60986328125,304.1485290527344,0.7069686651229858,0.152997225522995,0.1393288224935531,293.20654296875,297.1499938964844,293.1499938964844,0.0043205507099628,-342.028076171875,296.84405517578125,0.4727033078670501,0.050000000745058,0.0492811873555183,293.181884765625,297.1499938964844,293.1499938964844,0.2302836924791336,-3471.140380859375,304.1507263183594,0.8911736011505127,0.3132273554801941,0.2201338112354278,293.1992492675781,297.1499938964844,293.1499938964844,0.3017860352993011,-5827.6162109375,304.1304016113281,0.965017020702362,0.3890151083469391,0.3701461255550384,293.2689208984375,297.1499938964844,293.1499938964844,0.0079889828339219,-2687.305908203125,300.6213684082031,0.4727033078670501,0.050000000745058,0.2337687462568283,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,291.2688293457031,291.104736328125,1.0,0.2756922841072082,0.8034212589263916,0.8034212589263916,1.0,1.0,-1.2153199911117554,0.5183230638504028,0.6969968676567078,0.2263845056295395,0.0,0.0,0.6063339710235596,57.66652297973633,76.0,10.056772232055664,-13746.748046875,221.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.193359375,18000.0,0.0,0.0,0.3014243543148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642141580581665,0.6421481370925903,-6.544623829540797e-06,0.0,0.00030590739334,0.0,0.0,47.71271896362305,0.0,0.0,0.0,0.420962244272232,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948737114667892,-2196.60986328125,304.1485290527344,0.7069686651229858,0.152997225522995,0.1393288224935531,293.20654296875,297.1499938964844,293.1499938964844,0.0043205507099628,-342.028076171875,296.84405517578125,0.4727033078670501,0.050000000745058,0.0492811873555183,293.181884765625,297.1499938964844,293.1499938964844,0.2302836924791336,-3471.140380859375,304.1507263183594,0.8911736011505127,0.3132273554801941,0.2201338112354278,293.1992492675781,297.1499938964844,293.1499938964844,0.3017860352993011,-5827.6162109375,304.1304016113281,0.965017020702362,0.3890151083469391,0.3701461255550384,293.2689208984375,297.1499938964844,293.1499938964844,0.0079889828339219,-2687.305908203125,300.6213684082031,0.4727033078670501,0.050000000745058,0.2337687462568283,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,291.2688293457031,291.104736328125,1.0,0.2756922841072082,0.8034212589263916,0.8034212589263916,1.0,1.0,-1.2153199911117554,0.5183230638504028,0.6969968676567078,0.2263845056295395,0.0,0.0,0.6063339710235596,57.66652297973633,76.0,10.056772232055664,-13746.748046875,221.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.193359375,18000.0,0.0,0.0,0.3014243543148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642141580581665,0.6421481370925903,-6.544623829540797e-06,0.0,0.00030590739334,0.0,0.0,47.71271896362305,0.0,0.0,0.0,0.420962244272232,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948777720332145,-2196.533203125,304.1488037109375,0.699968695640564,0.1529645919799804,0.1394089758396148,293.20318603515625,297.1499938964844,293.1499938964844,0.0043277298100292,-342.47222900390625,296.8482666015625,0.466605007648468,0.050000000745058,0.0493910647928714,293.1816101074219,297.1499938964844,293.1499938964844,0.229927122592926,-3466.66455078125,304.1512451171875,0.882232129573822,0.3128820359706878,0.2199798822402954,293.20343017578125,297.1499938964844,293.1499938964844,0.3003227412700653,-5802.8515625,304.1365966796875,0.9539843797683716,0.3875688314437866,0.3686330318450928,293.2696228027344,297.1499938964844,293.1499938964844,0.007979329675436,-2685.068603515625,300.6011962890625,0.466605007648468,0.050000000745058,0.2342899441719055,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,291.26953125,291.1122131347656,1.0,0.2789653241634369,0.8031505346298218,0.8031505346298218,1.0,1.0,-1.214172124862671,0.5178011059761047,0.6963710784912109,0.2260107845067978,0.0,0.0,0.6080015897750854,60.43035507202149,76.0,14.038586616516112,-13729.17578125,226.4110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,308.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.701171875,18000.0,0.0,0.0,0.3014928102493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461244821548462,0.6461310982704163,-6.585169103345834e-06,0.0,0.0003059768641833,0.0,0.0,48.36655807495117,0.0,0.0,0.0,0.422655314207077,4.0,0.0,1.0
