time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0949004665017128,-2196.86865234375,304.1489562988281,0.6938276290893555,0.1529288291931152,0.1394747942686081,293.2000732421875,297.1499938964844,293.1499938964844,0.0043354122899472,-343.0010986328125,296.8499755859375,0.460521936416626,0.050000000745058,0.0494929552078247,293.181396484375,297.1499938964844,293.1499938964844,0.2296245247125625,-3462.920166015625,304.1515808105469,0.874462366104126,0.3125226497650146,0.2198100239038467,293.20562744140625,297.1499938964844,293.1499938964844,0.2992998361587524,-5785.5712890625,304.140869140625,0.9440667033195496,0.3864609599113464,0.3675387799739837,293.270263671875,297.1499938964844,293.1499938964844,0.0079702995717525,-2683.291015625,300.5798645019531,0.460521936416626,0.050000000745058,0.2347732782363891,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,291.27020263671875,291.1164245605469,1.0,0.2820017635822296,0.8029050827026367,0.8029050827026367,1.0,1.0,-1.2134360074996948,0.5174648761749268,0.6959711909294128,0.2257454991340637,0.0,0.0,0.6098304390907288,62.99817657470703,79.0,13.417232513427734,-13715.166015625,231.4524688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.607421875,18000.0,0.0,0.0,0.3016815483570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500107049942017,0.6500173211097717,-6.618675342906499e-06,0.0,0.0003061684255953,0.0,0.0,48.97382736206055,0.0,0.0,0.0,0.4242202639579773,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949439853429794,-2197.541259765625,304.14923095703125,0.6834686398506165,0.1528609693050384,0.1395889073610305,293.1944274902344,297.1499938964844,293.1499938964844,0.0043497048318386,-343.998046875,296.85223388671875,0.4502860903739929,0.050000000745058,0.0496787652373313,293.18115234375,297.1499938964844,293.1499938964844,0.2290030270814895,-3455.28466796875,304.1520690917969,0.8614714741706848,0.3117751479148865,0.2194335311651229,293.20703125,297.1499938964844,293.1499938964844,0.2977915406227112,-5760.3876953125,304.1463317871094,0.9270074367523192,0.384764015674591,0.3659819662570953,293.2713623046875,297.1499938964844,293.1499938964844,0.0079496409744024,-2679.161865234375,300.53692626953125,0.4502860903739929,0.050000000745058,0.2356546819210052,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,291.27130126953125,291.123291015625,1.0,0.2874959111213684,0.8024141788482666,0.8024141788482666,1.0,1.0,-1.2125331163406372,0.5170457363128662,0.695487380027771,0.2253625839948654,0.0,0.0,0.612981379032135,67.6871337890625,82.0,10.886892318725586,-13692.0078125,240.80352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.783203125,18000.0,0.0,0.0,0.3023644089698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571276187896729,0.6571342945098877,-6.678145837213378e-06,0.0,0.0003068614460062,0.0,0.0,50.08634567260742,0.0,0.0,0.0,0.4270252287387848,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949439853429794,-2197.541259765625,304.14923095703125,0.6834686398506165,0.1528609693050384,0.1395889073610305,293.1944274902344,297.1499938964844,293.1499938964844,0.0043497048318386,-343.998046875,296.85223388671875,0.4502860903739929,0.050000000745058,0.0496787652373313,293.18115234375,297.1499938964844,293.1499938964844,0.2290030270814895,-3455.28466796875,304.1520690917969,0.8614714741706848,0.3117751479148865,0.2194335311651229,293.20703125,297.1499938964844,293.1499938964844,0.2977915406227112,-5760.3876953125,304.1463317871094,0.9270074367523192,0.384764015674591,0.3659819662570953,293.2713623046875,297.1499938964844,293.1499938964844,0.0079496409744024,-2679.161865234375,300.53692626953125,0.4502860903739929,0.050000000745058,0.2356546819210052,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,291.27130126953125,291.123291015625,1.0,0.2874959111213684,0.8024141788482666,0.8024141788482666,1.0,1.0,-1.2125331163406372,0.5170457363128662,0.695487380027771,0.2253625839948654,0.0,0.0,0.612981379032135,67.6871337890625,82.0,10.886892318725586,-13692.0078125,240.80352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.783203125,18000.0,0.0,0.0,0.3023644089698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571276187896729,0.6571342945098877,-6.678145837213378e-06,0.0,0.0003068614460062,0.0,0.0,50.08634567260742,0.0,0.0,0.0,0.4270252287387848,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949947983026504,-2198.391357421875,304.1494140625,0.6749724745750427,0.1528027504682541,0.1396941095590591,293.1894836425781,297.1499938964844,293.1499938964844,0.004362738225609,-344.9236755371094,296.8533630371094,0.4422231912612915,0.050000000745058,0.049846950918436,293.1810607910156,297.1499938964844,293.1499938964844,0.2283767610788345,-3447.648681640625,304.1524353027344,0.850882351398468,0.31100594997406,0.2190258204936981,293.2066955566406,297.1499938964844,293.1499938964844,0.296599805355072,-5740.92529296875,304.1495056152344,0.9130875468254088,0.3833837211132049,0.3647962808609009,293.272216796875,297.1499938964844,293.1499938964844,0.0079264994710683,-2674.49951171875,300.4938049316406,0.4422231912612915,0.050000000745058,0.2364524751901626,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,291.2721862792969,291.128173828125,1.0,0.2923868894577026,0.8019232749938965,0.8019232749938965,1.0,1.0,-1.2119061946868896,0.5167484879493713,0.6951577067375183,0.2250527143478393,0.0,0.0,0.6155935525894165,71.93399047851562,85.0,7.973438262939453,-13671.8642578125,249.3318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.595703125,18000.0,0.0,0.0,0.3033396899700165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630011200904846,0.6630078554153442,-6.72767600917723e-06,0.0,0.0003078512381762,0.0,0.0,51.01844024658203,0.0,0.0,0.0,0.4293511807918548,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949947983026504,-2198.391357421875,304.1494140625,0.6749724745750427,0.1528027504682541,0.1396941095590591,293.1894836425781,297.1499938964844,293.1499938964844,0.004362738225609,-344.9236755371094,296.8533630371094,0.4422231912612915,0.050000000745058,0.049846950918436,293.1810607910156,297.1499938964844,293.1499938964844,0.2283767610788345,-3447.648681640625,304.1524353027344,0.850882351398468,0.31100594997406,0.2190258204936981,293.2066955566406,297.1499938964844,293.1499938964844,0.296599805355072,-5740.92529296875,304.1495056152344,0.9130875468254088,0.3833837211132049,0.3647962808609009,293.272216796875,297.1499938964844,293.1499938964844,0.0079264994710683,-2674.49951171875,300.4938049316406,0.4422231912612915,0.050000000745058,0.2364524751901626,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,291.2721862792969,291.128173828125,1.0,0.2923868894577026,0.8019232749938965,0.8019232749938965,1.0,1.0,-1.2119061946868896,0.5167484879493713,0.6951577067375183,0.2250527143478393,0.0,0.0,0.6155935525894165,71.93399047851562,85.0,7.973438262939453,-13671.8642578125,249.3318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.595703125,18000.0,0.0,0.0,0.3033396899700165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630011200904846,0.6630078554153442,-6.72767600917723e-06,0.0,0.0003078512381762,0.0,0.0,51.01844024658203,0.0,0.0,0.0,0.4293511807918548,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950459092855453,-2199.261474609375,304.1495056152344,0.6677876114845276,0.1527525037527084,0.1397953033447265,293.1851806640625,297.1499938964844,293.1499938964844,0.0043747876770794,-345.78106689453125,296.8541259765625,0.4356431365013122,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277336418628692,-3439.831298828125,304.1526794433594,0.8419238924980164,0.3102226257324219,0.2185984253883361,293.2057800292969,297.1499938964844,293.1499938964844,0.2955070436000824,-5723.42041015625,304.1514587402344,0.9019416570663452,0.3821340799331665,0.363752007484436,293.2728881835937,297.1499938964844,293.1499938964844,0.0079012680798769,-2669.28515625,300.4508056640625,0.4356431365013122,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.9450988769531,291.2728576660156,291.1325988769531,1.0,0.2968319356441498,0.8015105724334717,0.8015105724334717,1.0,1.0,-1.211335062980652,0.5164827704429626,0.6948522925376892,0.2247682958841323,0.0,0.0,0.6176809668540955,75.867431640625,73.0,6.760908126831055,-13656.166015625,257.22637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05670166015625,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.560546875,18000.0,0.0,0.0,0.3044785559177398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678457260131836,0.667852520942688,-6.769081664970145e-06,0.0,0.0003090070094913,0.0,0.0,51.79832077026367,0.0,0.0,0.0,0.4312750995159149,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950459092855453,-2199.261474609375,304.1495056152344,0.6677876114845276,0.1527525037527084,0.1397953033447265,293.1851806640625,297.1499938964844,293.1499938964844,0.0043747876770794,-345.78106689453125,296.8541259765625,0.4356431365013122,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277336418628692,-3439.831298828125,304.1526794433594,0.8419238924980164,0.3102226257324219,0.2185984253883361,293.2057800292969,297.1499938964844,293.1499938964844,0.2955070436000824,-5723.42041015625,304.1514587402344,0.9019416570663452,0.3821340799331665,0.363752007484436,293.2728881835937,297.1499938964844,293.1499938964844,0.0079012680798769,-2669.28515625,300.4508056640625,0.4356431365013122,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.9450988769531,291.2728576660156,291.1325988769531,1.0,0.2968319356441498,0.8015105724334717,0.8015105724334717,1.0,1.0,-1.211335062980652,0.5164827704429626,0.6948522925376892,0.2247682958841323,0.0,0.0,0.6176809668540955,75.867431640625,73.0,6.760908126831055,-13656.166015625,257.22637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05670166015625,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.560546875,18000.0,0.0,0.0,0.3044785559177398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678457260131836,0.667852520942688,-6.769081664970145e-06,0.0,0.0003090070094913,0.0,0.0,51.79832077026367,0.0,0.0,0.0,0.4312750995159149,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949636250734329,-2197.594970703125,304.1498107910156,0.6686202883720398,0.1527452766895294,0.1397544294595718,293.1813659667969,297.1499938964844,293.1499938964844,0.0043707182630896,-345.39556884765625,296.8559875488281,0.4364365339279175,0.050000000745058,0.0499829277396202,293.1809387207031,297.1499938964844,293.1499938964844,0.226892352104187,-3429.551513671875,304.1531982421875,0.8422743678092957,0.3094539940357208,0.2180431634187698,293.2044982910156,297.1499938964844,293.1499938964844,0.294251948595047,-5703.52490234375,304.153076171875,0.9021721482276917,0.3809773623943329,0.3626206517219543,293.2732849121094,297.1499938964844,293.1499938964844,0.0078408615663647,-2654.472900390625,300.40887451171875,0.4364365339279175,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,291.2732849121094,291.13922119140625,1.0,0.2955113649368286,0.8010978698730469,0.8010978698730469,1.0,1.0,-1.2091259956359863,0.5154817700386047,0.6936442255973816,0.2240841388702392,0.0,0.0,0.6188697814941406,75.33191680908203,61.0,9.529974937438965,-13632.5478515625,255.2884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903564453125,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.822265625,18000.0,0.0,0.0,0.3056575655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712503433227539,0.6712571382522583,-6.80021776133799e-06,0.0,0.0003102035843767,0.0,0.0,52.36300277709961,0.0,0.0,0.0,0.4326389729976654,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949636250734329,-2197.594970703125,304.1498107910156,0.6686202883720398,0.1527452766895294,0.1397544294595718,293.1813659667969,297.1499938964844,293.1499938964844,0.0043707182630896,-345.39556884765625,296.8559875488281,0.4364365339279175,0.050000000745058,0.0499829277396202,293.1809387207031,297.1499938964844,293.1499938964844,0.226892352104187,-3429.551513671875,304.1531982421875,0.8422743678092957,0.3094539940357208,0.2180431634187698,293.2044982910156,297.1499938964844,293.1499938964844,0.294251948595047,-5703.52490234375,304.153076171875,0.9021721482276917,0.3809773623943329,0.3626206517219543,293.2732849121094,297.1499938964844,293.1499938964844,0.0078408615663647,-2654.472900390625,300.40887451171875,0.4364365339279175,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,291.2732849121094,291.13922119140625,1.0,0.2955113649368286,0.8010978698730469,0.8010978698730469,1.0,1.0,-1.2091259956359863,0.5154817700386047,0.6936442255973816,0.2240841388702392,0.0,0.0,0.6188697814941406,75.33191680908203,61.0,9.529974937438965,-13632.5478515625,255.2884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903564453125,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.822265625,18000.0,0.0,0.0,0.3056575655937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712503433227539,0.6712571382522583,-6.80021776133799e-06,0.0,0.0003102035843767,0.0,0.0,52.36300277709961,0.0,0.0,0.0,0.4326389729976654,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948897153139114,-2196.1298828125,304.1499938964844,0.6715431213378906,0.1527743190526962,0.1397093832492828,293.1796264648437,297.1499938964844,293.1499938964844,0.004363446496427,-344.78912353515625,296.8578491210937,0.4391027092933655,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.226405382156372,-3423.585693359375,304.15350341796875,0.8453167676925659,0.3090879023075104,0.2177365869283676,293.2037353515625,297.1499938964844,293.1499938964844,0.2935601770877838,-5692.60595703125,304.1537475585937,0.9056872129440308,0.3804374039173126,0.3620364069938659,293.2733459472656,297.1499938964844,293.1499938964844,0.007799772080034,-2643.976806640625,300.388671875,0.4391027092933655,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,291.2733459472656,291.1439208984375,1.0,0.2933355271816253,0.8008915185928345,0.8008915185928345,1.0,1.0,-1.2075587511062622,0.5147750973701477,0.6927836537361145,0.2236251533031463,0.0,0.0,0.6188785433769226,73.67691802978516,61.0,11.34848403930664,-13616.4248046875,251.29739379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.82421875,18000.0,0.0,0.0,0.3062117397785187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719385981559753,0.6719453930854797,-6.808772468502866e-06,0.0,0.0003107659867964,0.0,0.0,52.49136352539063,0.0,0.0,0.0,0.4329322576522827,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948081761598587,-2194.521240234375,304.150146484375,0.675879955291748,0.1528239548206329,0.1396580636501312,293.177978515625,297.1499938964844,293.1499938964844,0.0043537174351513,-343.99395751953125,296.8599548339844,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258980870246887,-3417.374755859375,304.1537780761719,0.8499756455421448,0.3087336122989654,0.2174187004566192,293.2029113769531,297.1499938964844,293.1499938964844,0.2928532063961029,-5681.48291015625,304.15435791015625,0.911322295665741,0.3799213767051697,0.361448585987091,293.2733154296875,297.1499938964844,293.1499938964844,0.0077538532204926,-2632.107177734375,300.36883544921875,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,291.2733459472656,291.1488342285156,1.0,0.2903481423854828,0.8006909489631653,0.8006909489631653,1.0,1.0,-1.205782175064087,0.5139753818511963,0.6918068528175354,0.223115399479866,0.0,0.0,0.6185292601585388,71.34369659423828,49.0,12.522120475769045,-13597.6435546875,245.84732055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.3067167699337005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718494892120361,0.6718563437461853,-6.8112262852082495e-06,0.0,0.0003112785343546,0.0,0.0,52.49642562866211,0.0,0.0,0.0,0.4329246878623962,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946387946605682,-2191.195556640625,304.1503601074219,0.688619077205658,0.1529773324728012,0.139548972249031,293.17486572265625,297.1499938964844,293.1499938964844,0.0043288930319249,-341.9978942871094,296.8643798828125,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248522937297821,-3404.589599609375,304.1542663574219,0.8640733957290649,0.30805504322052,0.2167604863643646,293.2010498046875,297.1499938964844,293.1499938964844,0.291429340839386,-5659.177734375,304.1552734375,0.929048717021942,0.3789539933204651,0.3602755963802337,293.27301025390625,297.1499938964844,293.1499938964844,0.0076520550064742,-2605.47509765625,300.3299255371094,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,291.2730407714844,291.1586303710937,1.0,0.2824105620384216,0.8002898693084717,0.8002898693084717,1.0,1.0,-1.2017797231674194,0.5121747851371765,0.6896049380302429,0.2219878137111663,0.0,0.0,0.6168467998504639,65.13623809814453,37.0,13.325374603271484,-13554.267578125,231.68077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075172305107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695270538330078,0.6695338487625122,-6.798429694754304e-06,0.0,0.0003120908804703,0.0,0.0,52.16151809692383,0.0,0.0,0.0,0.4320642948150635,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946387946605682,-2191.195556640625,304.1503601074219,0.688619077205658,0.1529773324728012,0.139548972249031,293.17486572265625,297.1499938964844,293.1499938964844,0.0043288930319249,-341.9978942871094,296.8643798828125,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248522937297821,-3404.589599609375,304.1542663574219,0.8640733957290649,0.30805504322052,0.2167604863643646,293.2010498046875,297.1499938964844,293.1499938964844,0.291429340839386,-5659.177734375,304.1552734375,0.929048717021942,0.3789539933204651,0.3602755963802337,293.27301025390625,297.1499938964844,293.1499938964844,0.0076520550064742,-2605.47509765625,300.3299255371094,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,291.2730407714844,291.1586303710937,1.0,0.2824105620384216,0.8002898693084717,0.8002898693084717,1.0,1.0,-1.2017797231674194,0.5121747851371765,0.6896049380302429,0.2219878137111663,0.0,0.0,0.6168467998504639,65.13623809814453,37.0,13.325374603271484,-13554.267578125,231.68077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075172305107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695270538330078,0.6695338487625122,-6.798429694754304e-06,0.0,0.0003120908804703,0.0,0.0,52.16151809692383,0.0,0.0,0.0,0.4320642948150635,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944773629307746,-2188.041259765625,304.1505126953125,0.7069625854492188,0.1531909704208374,0.1394428163766861,293.1720886230469,297.1499938964844,293.1499938964844,0.0042991922236979,-339.6424255371094,296.86865234375,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237953543663025,-3391.699462890625,304.15460205078125,0.8852665424346924,0.3074075877666473,0.2160833179950714,293.1990661621094,297.1499938964844,293.1499938964844,0.2900300025939941,-5637.36669921875,304.1558532714844,0.954597234725952,0.3780615031719208,0.3591192662715912,293.2723693847656,297.1499938964844,293.1499938964844,0.007542229257524,-2576.41552734375,300.29180908203125,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,291.2724304199219,291.16754150390625,1.0,0.2723815143108368,0.7998887300491333,0.7998887300491333,1.0,1.0,-1.197381854057312,0.5101967453956604,0.6871850490570068,0.2207686603069305,0.0,0.0,0.6140009760856628,57.46969985961914,25.0,12.437050819396973,-13504.9765625,214.4966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8515625,18000.0,0.0,0.0,0.3079588115215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646037101745605,0.6646105051040649,-6.7639471126312856e-06,0.0,0.0003125390503555,0.0,0.0,51.4116439819336,0.0,0.0,0.0,0.4301796555519104,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944773629307746,-2188.041259765625,304.1505126953125,0.7069625854492188,0.1531909704208374,0.1394428163766861,293.1720886230469,297.1499938964844,293.1499938964844,0.0042991922236979,-339.6424255371094,296.86865234375,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237953543663025,-3391.699462890625,304.15460205078125,0.8852665424346924,0.3074075877666473,0.2160833179950714,293.1990661621094,297.1499938964844,293.1499938964844,0.2900300025939941,-5637.36669921875,304.1558532714844,0.954597234725952,0.3780615031719208,0.3591192662715912,293.2723693847656,297.1499938964844,293.1499938964844,0.007542229257524,-2576.41552734375,300.29180908203125,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,291.2724304199219,291.16754150390625,1.0,0.2723815143108368,0.7998887300491333,0.7998887300491333,1.0,1.0,-1.197381854057312,0.5101967453956604,0.6871850490570068,0.2207686603069305,0.0,0.0,0.6140009760856628,57.46969985961914,25.0,12.437050819396973,-13504.9765625,214.4966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8515625,18000.0,0.0,0.0,0.3079588115215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646037101745605,0.6646105051040649,-6.7639471126312856e-06,0.0,0.0003125390503555,0.0,0.0,51.4116439819336,0.0,0.0,0.0,0.4301796555519104,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943373963236808,-2185.3212890625,304.15057373046875,0.7299638390541077,0.1534515768289566,0.1393470764160156,293.1695556640625,297.1499938964844,293.1499938964844,0.0042666499502956,-337.0910339355469,296.8721923828125,0.4900340139865875,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227593958377838,-3379.1015625,304.15478515625,0.9159919023513794,0.3067865669727325,0.2153984755277633,293.1970520019531,297.1499938964844,293.1499938964844,0.2886866331100464,-5616.521484375,304.1561279296875,0.9849169850349426,0.3772264122962951,0.3579844236373901,293.271484375,297.1499938964844,293.1499938964844,0.0074289450421929,-2546.204345703125,300.254150390625,0.4900340139865875,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,291.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995254397392273,0.7995254397392273,1.0,1.0,-1.1927616596221924,0.5081222057342529,0.6846394538879395,0.2195064574480056,0.0,0.0,0.6102727651596069,48.87636184692383,25.0,10.29858112335205,-13451.8173828125,195.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.373046875,18000.0,0.0,0.0,0.3079793751239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576016545295715,0.6576083898544312,-6.711915830237558e-06,0.0,0.0003125599178019,0.0,0.0,50.33866500854492,0.0,0.0,0.0,0.4274808764457702,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943373963236808,-2185.3212890625,304.15057373046875,0.7299638390541077,0.1534515768289566,0.1393470764160156,293.1695556640625,297.1499938964844,293.1499938964844,0.0042666499502956,-337.0910339355469,296.8721923828125,0.4900340139865875,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227593958377838,-3379.1015625,304.15478515625,0.9159919023513794,0.3067865669727325,0.2153984755277633,293.1970520019531,297.1499938964844,293.1499938964844,0.2886866331100464,-5616.521484375,304.1561279296875,0.9849169850349426,0.3772264122962951,0.3579844236373901,293.271484375,297.1499938964844,293.1499938964844,0.0074289450421929,-2546.204345703125,300.254150390625,0.4900340139865875,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,291.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995254397392273,0.7995254397392273,1.0,1.0,-1.1927616596221924,0.5081222057342529,0.6846394538879395,0.2195064574480056,0.0,0.0,0.6102727651596069,48.87636184692383,25.0,10.29858112335205,-13451.8173828125,195.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.373046875,18000.0,0.0,0.0,0.3079793751239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576016545295715,0.6576083898544312,-6.711915830237558e-06,0.0,0.0003125599178019,0.0,0.0,50.33866500854492,0.0,0.0,0.0,0.4274808764457702,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.094315655529499,-2184.844970703125,304.1504211425781,0.7481808662414551,0.1537334024906158,0.1393858939409256,293.1672668457031,297.1499938964844,293.1499938964844,0.0042454069480299,-335.40557861328125,296.87506103515625,0.5031944513320923,0.050000000745058,0.0487261228263378,293.1783752441406,297.1499938964844,293.1499938964844,0.2218536436557769,-3368.1318359375,304.1546936035156,0.9432852864265442,0.3061677515506744,0.214804545044899,293.1929626464844,297.1499938964844,293.1499938964844,0.2819603979587555,-5508.8515625,304.1663818359375,0.9990000128746032,0.3768442571163177,0.3509954512119293,293.2704467773437,297.1499938964844,293.1499938964844,0.0073405536822974,-2522.62841796875,300.2168273925781,0.5031944513320923,0.050000000745058,0.2311357408761978,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931945800781,291.2705078125,291.1815490722656,1.0,0.2520459592342376,0.7991621494293213,0.7991621494293213,1.0,1.0,-1.18218731880188,0.5033742785453796,0.6788129806518555,0.2168318182229995,0.0,0.0,0.6059004664421082,43.114139556884766,25.0,13.974509239196776,-13359.8017578125,180.4720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.29296875,18000.0,0.0,0.0,0.3075442910194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649226725101471,0.649233341217041,-6.648150247201556e-06,0.0,0.0003121183544863,0.0,0.0,49.064186096191406,0.0,0.0,0.0,0.4242461621761322,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.094315655529499,-2184.844970703125,304.1504211425781,0.7481808662414551,0.1537334024906158,0.1393858939409256,293.1672668457031,297.1499938964844,293.1499938964844,0.0042454069480299,-335.40557861328125,296.87506103515625,0.5031944513320923,0.050000000745058,0.0487261228263378,293.1783752441406,297.1499938964844,293.1499938964844,0.2218536436557769,-3368.1318359375,304.1546936035156,0.9432852864265442,0.3061677515506744,0.214804545044899,293.1929626464844,297.1499938964844,293.1499938964844,0.2819603979587555,-5508.8515625,304.1663818359375,0.9990000128746032,0.3768442571163177,0.3509954512119293,293.2704467773437,297.1499938964844,293.1499938964844,0.0073405536822974,-2522.62841796875,300.2168273925781,0.5031944513320923,0.050000000745058,0.2311357408761978,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931945800781,291.2705078125,291.1815490722656,1.0,0.2520459592342376,0.7991621494293213,0.7991621494293213,1.0,1.0,-1.18218731880188,0.5033742785453796,0.6788129806518555,0.2168318182229995,0.0,0.0,0.6059004664421082,43.114139556884766,25.0,13.974509239196776,-13359.8017578125,180.4720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.29296875,18000.0,0.0,0.0,0.3075442910194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649226725101471,0.649233341217041,-6.648150247201556e-06,0.0,0.0003121183544863,0.0,0.0,49.064186096191406,0.0,0.0,0.0,0.4242461621761322,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942364484071731,-2183.1220703125,304.1504821777344,0.7545056939125061,0.153863713145256,0.1394488662481308,293.166259765625,297.1499938964844,293.1499938964844,0.0042376420460641,-334.619384765625,296.88311767578125,0.5077235698699951,0.050000000745058,0.0486609898507595,293.17822265625,297.1499938964844,293.1499938964844,0.2211903780698776,-3359.8505859375,304.1550598144531,0.9519245624542236,0.3058416545391083,0.2145375460386276,293.1829833984375,297.1499938964844,293.1499938964844,0.2731426060199737,-5367.5087890625,304.17938232421875,0.9990000128746032,0.3782559931278229,0.3420780599117279,293.26983642578125,297.1499938964844,293.1499938964844,0.0073012192733585,-2511.024658203125,300.2021484375,0.5077235698699951,0.050000000745058,0.2308267802000045,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,291.2698974609375,291.1991271972656,1.0,0.2482975125312805,0.7989804744720459,0.7989804744720459,1.0,1.0,-1.1707875728607178,0.4983018040657043,0.6724857687950134,0.2139294445514679,0.0,0.0,0.601486086845398,41.3026008605957,25.0,33.19915771484375,-13269.2041015625,173.34141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.814453125,18000.0,0.0,0.0,0.3070363700389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431771516799927,0.6431837677955627,-6.607800969504751e-06,0.0,0.0003116028674412,0.0,0.0,48.1890869140625,0.0,0.0,0.0,0.4219046831130981,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.09412532299757,-2180.75830078125,304.1506042480469,0.7605158686637878,0.1539794206619262,0.1395043134689331,293.1654052734375,297.1499938964844,293.1499938964844,0.004228176549077,-333.66998291015625,296.8935852050781,0.5120635628700256,0.050000000745058,0.0486034899950027,293.1781616210937,297.1499938964844,293.1499938964844,0.2204531878232956,-3350.627197265625,304.1554870605469,0.9596468806266784,0.3054936528205871,0.2142605781555175,293.1683654785156,297.1499938964844,293.1499938964844,0.2649819552898407,-5236.83935546875,304.1888122558594,0.9990000128746032,0.3807058930397033,0.3340073227882385,293.2691345214844,297.1499938964844,293.1499938964844,0.0072615342214703,-2499.058837890625,300.1892395019531,0.5120635628700256,0.050000000745058,0.2305540293455124,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,291.26922607421875,291.21795654296875,1.0,0.2449129372835159,0.7988480925559998,0.7988480925559998,1.0,1.0,-1.160436987876892,0.4937060177326202,0.6667309999465942,0.2113032639026641,0.0,0.0,0.5952128767967224,39.700626373291016,28.0,40.35636138916016,-13164.361328125,167.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.556640625,18000.0,0.0,0.0,0.3062669038772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330761313438416,0.6330826878547668,-6.543028575833887e-06,0.0,0.0003108219825662,0.0,0.0,46.76410675048828,0.0,0.0,0.0,0.4181370735168457,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.094080239534378,-2179.685302734375,304.15045166015625,0.7694617509841919,0.1541898846626281,0.1396246403455734,293.1640625,297.1499938964844,293.1499938964844,0.0042150882072746,-332.4735717773437,296.90252685546875,0.5185407996177673,0.050000000745058,0.0485255792737007,293.17828369140625,297.1499938964844,293.1499938964844,0.2193689346313476,-3337.334228515625,304.1554260253906,0.9699667096138,0.3047542870044708,0.2136982828378677,293.13482666015625,297.1499938964844,293.1499938964844,0.2535723149776459,-5055.6123046875,304.1944885253906,0.9990000128746032,0.3870354890823364,0.3227481544017792,293.2674255371094,297.1499938964844,293.1499938964844,0.0071988198906183,-2481.3681640625,300.1586303710937,0.5185407996177673,0.050000000745058,0.2301844507455825,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,291.2675476074219,291.23358154296875,1.0,0.2403167635202407,0.7985832095146179,0.7985832095146179,1.0,1.0,-1.145851492881775,0.4872424900531769,0.6586089730262756,0.2075783759355545,0.0,0.0,0.5825051069259644,37.52354049682617,46.0,21.146114349365234,-12972.8408203125,158.52647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.22265625,18000.0,0.0,0.0,0.3038963675498962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080529093742371,0.608059287071228,-6.365893113979837e-06,0.0,0.0003084161726292,0.0,0.0,43.25335311889648,0.0,0.0,0.0,0.4088505804538727,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.094080239534378,-2179.685302734375,304.15045166015625,0.7694617509841919,0.1541898846626281,0.1396246403455734,293.1640625,297.1499938964844,293.1499938964844,0.0042150882072746,-332.4735717773437,296.90252685546875,0.5185407996177673,0.050000000745058,0.0485255792737007,293.17828369140625,297.1499938964844,293.1499938964844,0.2193689346313476,-3337.334228515625,304.1554260253906,0.9699667096138,0.3047542870044708,0.2136982828378677,293.13482666015625,297.1499938964844,293.1499938964844,0.2535723149776459,-5055.6123046875,304.1944885253906,0.9990000128746032,0.3870354890823364,0.3227481544017792,293.2674255371094,297.1499938964844,293.1499938964844,0.0071988198906183,-2481.3681640625,300.1586303710937,0.5185407996177673,0.050000000745058,0.2301844507455825,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,291.2675476074219,291.23358154296875,1.0,0.2403167635202407,0.7985832095146179,0.7985832095146179,1.0,1.0,-1.145851492881775,0.4872424900531769,0.6586089730262756,0.2075783759355545,0.0,0.0,0.5825051069259644,37.52354049682617,46.0,21.146114349365234,-12972.8408203125,158.52647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.22265625,18000.0,0.0,0.0,0.3038963675498962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080529093742371,0.608059287071228,-6.365893113979837e-06,0.0,0.0003084161726292,0.0,0.0,43.25335311889648,0.0,0.0,0.0,0.4088505804538727,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944260880351066,-2186.5517578125,304.14971923828125,0.7641787528991699,0.1543468087911605,0.1398289054632187,293.1631774902344,297.1499938964844,293.1499938964844,0.0042188363149762,-333.03692626953125,296.8889465332031,0.5143351554870605,0.050000000745058,0.0485751964151859,293.17877197265625,297.1499938964844,293.1499938964844,0.2191033512353897,-3334.724365234375,304.15399169921875,0.9620359539985656,0.303938627243042,0.21318319439888,293.1155090332031,297.1499938964844,293.1499938964844,0.2600199580192566,-5166.6435546875,304.1681213378906,0.9990000128746032,0.3914020657539367,0.3299567401409149,293.2656555175781,297.1499938964844,293.1499938964844,0.0071750530041754,-2477.744140625,300.1168212890625,0.5143351554870605,0.050000000745058,0.2304198145866394,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,291.2657470703125,291.2078857421875,1.0,0.2439389675855636,0.7983183860778809,0.7983183860778809,1.0,1.0,-1.1544605493545532,0.491071879863739,0.6633886098861694,0.2095588594675064,0.0,0.0,0.5747045278549194,38.89519119262695,64.0,-33.336605072021484,-12953.6533203125,163.7107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.98046875,18000.0,0.0,0.0,0.3007798492908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877347588539124,0.587740957736969,-6.204731107573025e-06,0.0,0.0003052532847505,0.0,0.0,40.43069839477539,0.0,0.0,0.0,0.4012431800365448,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944260880351066,-2186.5517578125,304.14971923828125,0.7641787528991699,0.1543468087911605,0.1398289054632187,293.1631774902344,297.1499938964844,293.1499938964844,0.0042188363149762,-333.03692626953125,296.8889465332031,0.5143351554870605,0.050000000745058,0.0485751964151859,293.17877197265625,297.1499938964844,293.1499938964844,0.2191033512353897,-3334.724365234375,304.15399169921875,0.9620359539985656,0.303938627243042,0.21318319439888,293.1155090332031,297.1499938964844,293.1499938964844,0.2600199580192566,-5166.6435546875,304.1681213378906,0.9990000128746032,0.3914020657539367,0.3299567401409149,293.2656555175781,297.1499938964844,293.1499938964844,0.0071750530041754,-2477.744140625,300.1168212890625,0.5143351554870605,0.050000000745058,0.2304198145866394,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,291.2657470703125,291.2078857421875,1.0,0.2439389675855636,0.7983183860778809,0.7983183860778809,1.0,1.0,-1.1544605493545532,0.491071879863739,0.6633886098861694,0.2095588594675064,0.0,0.0,0.5747045278549194,38.89519119262695,64.0,-33.336605072021484,-12953.6533203125,163.7107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.98046875,18000.0,0.0,0.0,0.3007798492908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877347588539124,0.587740957736969,-6.204731107573025e-06,0.0,0.0003052532847505,0.0,0.0,40.43069839477539,0.0,0.0,0.0,0.4012431800365448,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951875150203704,-2201.871337890625,304.1485290527344,0.7478935122489929,0.1544263362884521,0.1400783360004425,293.1625671386719,297.1499938964844,293.1499938964844,0.0042426111176609,-335.676513671875,296.84814453125,0.5021313428878784,0.050000000745058,0.0487422943115234,293.1796569824219,297.1499938964844,293.1499938964844,0.2197636365890503,-3344.08984375,304.1515808105469,0.93752521276474,0.3030353188514709,0.2126942574977874,293.13189697265625,297.1499938964844,293.1499938964844,0.282907485961914,-5540.2822265625,304.1236572265625,0.9990000128746032,0.3890365064144134,0.3531646430492401,293.2648010253906,297.1499938964844,293.1499938964844,0.0071889348328113,-2488.456787109375,300.0580139160156,0.5021313428878784,0.050000000745058,0.2312124520540237,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,291.2648010253906,291.1381225585937,1.0,0.2540492117404938,0.7980550527572632,0.7980550527572632,1.0,1.0,-1.18317449092865,0.5038084387779236,0.6793660521507263,0.2166316360235214,0.0,0.0,0.579469621181488,43.528282165527344,67.0,-83.8236083984375,-13164.5673828125,181.6173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.07421875,18000.0,0.0,0.0,0.2979917526245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876074433326721,0.587613582611084,-6.161779310787097e-06,0.0,0.0003024237521458,0.0,0.0,40.189971923828125,0.0,0.0,0.0,0.4008013606071472,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951875150203704,-2201.871337890625,304.1485290527344,0.7478935122489929,0.1544263362884521,0.1400783360004425,293.1625671386719,297.1499938964844,293.1499938964844,0.0042426111176609,-335.676513671875,296.84814453125,0.5021313428878784,0.050000000745058,0.0487422943115234,293.1796569824219,297.1499938964844,293.1499938964844,0.2197636365890503,-3344.08984375,304.1515808105469,0.93752521276474,0.3030353188514709,0.2126942574977874,293.13189697265625,297.1499938964844,293.1499938964844,0.282907485961914,-5540.2822265625,304.1236572265625,0.9990000128746032,0.3890365064144134,0.3531646430492401,293.2648010253906,297.1499938964844,293.1499938964844,0.0071889348328113,-2488.456787109375,300.0580139160156,0.5021313428878784,0.050000000745058,0.2312124520540237,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,291.2648010253906,291.1381225585937,1.0,0.2540492117404938,0.7980550527572632,0.7980550527572632,1.0,1.0,-1.18317449092865,0.5038084387779236,0.6793660521507263,0.2166316360235214,0.0,0.0,0.579469621181488,43.528282165527344,67.0,-83.8236083984375,-13164.5673828125,181.6173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,308.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.07421875,18000.0,0.0,0.0,0.2979917526245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876074433326721,0.587613582611084,-6.161779310787097e-06,0.0,0.0003024237521458,0.0,0.0,40.189971923828125,0.0,0.0,0.0,0.4008013606071472,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958532020449638,-2215.145751953125,304.14794921875,0.7308182716369629,0.1544636785984039,0.1403194963932037,293.162109375,297.1499938964844,293.1499938964844,0.0042736087925732,-338.71563720703125,296.8115539550781,0.4895159900188446,0.050000000745058,0.0489573590457439,293.1806640625,297.1499938964844,293.1499938964844,0.2202059179544448,-3350.37841796875,304.150390625,0.9097585678100586,0.3020760118961334,0.2121912986040115,293.17218017578125,297.1499938964844,293.1499938964844,0.2948051989078522,-5725.0888671875,304.1150207519531,0.98818039894104,0.3813211023807525,0.3634214401245117,293.26531982421875,297.1499938964844,293.1499938964844,0.0072067091241478,-2499.31201171875,299.99774169921875,0.4895159900188446,0.050000000745058,0.2322326302528381,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,291.2652587890625,291.0857849121094,1.0,0.2628443539142608,0.7977917790412903,0.7977917790412903,1.0,1.0,-1.196812868118286,0.50969398021698,0.6871189475059509,0.2204779833555221,0.0,0.0,0.5926036238670349,49.18140411376953,70.0,-56.68550109863281,-13379.60546875,197.40122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6071472167969,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40625,18000.0,0.0,0.0,0.296575129032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085389256477356,0.608545184135437,-6.275673058553366e-06,0.0,0.0003009860520251,0.0,0.0,42.80333709716797,0.0,0.0,0.0,0.4081393182277679,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958532020449638,-2215.145751953125,304.14794921875,0.7308182716369629,0.1544636785984039,0.1403194963932037,293.162109375,297.1499938964844,293.1499938964844,0.0042736087925732,-338.71563720703125,296.8115539550781,0.4895159900188446,0.050000000745058,0.0489573590457439,293.1806640625,297.1499938964844,293.1499938964844,0.2202059179544448,-3350.37841796875,304.150390625,0.9097585678100586,0.3020760118961334,0.2121912986040115,293.17218017578125,297.1499938964844,293.1499938964844,0.2948051989078522,-5725.0888671875,304.1150207519531,0.98818039894104,0.3813211023807525,0.3634214401245117,293.26531982421875,297.1499938964844,293.1499938964844,0.0072067091241478,-2499.31201171875,299.99774169921875,0.4895159900188446,0.050000000745058,0.2322326302528381,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,291.2652587890625,291.0857849121094,1.0,0.2628443539142608,0.7977917790412903,0.7977917790412903,1.0,1.0,-1.196812868118286,0.50969398021698,0.6871189475059509,0.2204779833555221,0.0,0.0,0.5926036238670349,49.18140411376953,70.0,-56.68550109863281,-13379.60546875,197.40122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6071472167969,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40625,18000.0,0.0,0.0,0.296575129032135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085389256477356,0.608545184135437,-6.275673058553366e-06,0.0,0.0003009860520251,0.0,0.0,42.80333709716797,0.0,0.0,0.0,0.4081393182277679,4.0,0.0,1.0
