time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958769619464874,-2215.379638671875,304.1482849121094,0.7221653461456299,0.15445376932621,0.1404447853565216,293.1620788574219,297.1499938964844,293.1499938964844,0.0042832079343497,-339.3134460449219,296.8144226074219,0.4829760193824768,0.050000000745058,0.0490828529000282,293.18133544921875,297.1499938964844,293.1499938964844,0.2196949571371078,-3343.8779296875,304.1512451171875,0.8968967199325562,0.3015573918819427,0.211937814950943,293.1835327148437,297.1499938964844,293.1499938964844,0.2919211089611053,-5678.27392578125,304.12652587890625,0.9745994806289672,0.3788005113601684,0.3605672717094421,293.26593017578125,297.1499938964844,293.1499938964844,0.0072020082734525,-2497.8154296875,299.9787902832031,0.4829760193824768,0.050000000745058,0.2328279167413711,291.0950927734375,291.1499938964844,262.0061950683594,260.3327331542969,279.95928955078125,291.2658386230469,291.09844970703125,1.0,0.2665867805480957,0.7976601123809814,0.7976601123809814,1.0,1.0,-1.1939566135406494,0.5084928274154663,0.6854637861251831,0.2194972336292266,0.0,0.0,0.5955129265785217,52.311824798583984,70.0,-10.648239135742188,-13411.5439453125,202.85015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,308.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.7421875,18000.0,0.0,0.0,0.2963043451309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185064911842346,0.6185128092765808,-6.354769084282452e-06,0.0,0.0003007112536579,0.0,0.0,44.222686767578125,0.0,0.0,0.0,0.4118169844150543,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958415493369102,-2214.474609375,304.1486511230469,0.7147085070610046,0.1544159650802612,0.1405299752950668,293.16229248046875,297.1499938964844,293.1499938964844,0.004288179334253,-339.528076171875,296.8197326660156,0.4771599769592285,0.050000000745058,0.049196433275938,293.1821594238281,297.1499938964844,293.1499938964844,0.2190748006105423,-3336.026123046875,304.15216064453125,0.8863340616226196,0.3010000586509704,0.2116465270519256,293.1899719238281,297.1499938964844,293.1499938964844,0.2900436520576477,-5646.42431640625,304.1341552734375,0.9624075293540956,0.377109557390213,0.3587129712104797,293.26666259765625,297.1499938964844,293.1499938964844,0.0071919299662113,-2494.615234375,299.9611511230469,0.4771599769592285,0.050000000745058,0.2333666980266571,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,291.2665710449219,291.1112670898437,1.0,0.2700351774692535,0.7973673939704895,0.7973673939704895,1.0,1.0,-1.1922659873962402,0.5076995491981506,0.6845663785934448,0.2190734595060348,0.0,0.0,0.5967745780944824,55.16412353515625,73.0,8.20452880859375,-13410.796875,208.0762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.423828125,18000.0,0.0,0.0,0.2962086796760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234216690063477,0.6234280467033386,-6.406238753697835e-06,0.0,0.0003006141632795,0.0,0.0,45.00321960449219,0.0,0.0,0.0,0.4138349294662475,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958621650934219,-2214.6728515625,304.1490478515625,0.7016333937644958,0.1543114781379699,0.1406359225511551,293.1632385253906,297.1499938964844,293.1499938964844,0.0042984071187675,-340.2022705078125,296.8182678222656,0.4661365747451782,0.050000000745058,0.0493993125855922,293.1839294433594,297.1499938964844,293.1499938964844,0.2180763781070709,-3323.644775390625,304.153076171875,0.8692619204521179,0.2998268604278564,0.2109926491975784,293.1956481933594,297.1499938964844,293.1499938964844,0.2880029678344726,-5611.79541015625,304.1426696777344,0.9414982199668884,0.3749321103096008,0.3565315008163452,293.2681884765625,297.1499938964844,293.1499938964844,0.0071741654537618,-2490.341796875,299.9195251464844,0.4661365747451782,0.050000000745058,0.2343290746212005,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,291.2680969238281,291.1195983886719,1.0,0.2762133777141571,0.7967820167541504,0.7967820167541504,1.0,1.0,-1.1903879642486572,0.506770670413971,0.6836172342300415,0.2186284661293029,0.0,0.0,0.6000984907150269,60.276161193847656,76.0,10.0589599609375,-13399.0947265625,217.80032348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.970703125,18000.0,0.0,0.0,0.2963620126247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303799152374268,0.6303863525390625,-6.468160336225992e-06,0.0,0.0003007697814609,0.0,0.0,46.05912780761719,0.0,0.0,0.0,0.416663110256195,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958621650934219,-2214.6728515625,304.1490478515625,0.7016333937644958,0.1543114781379699,0.1406359225511551,293.1632385253906,297.1499938964844,293.1499938964844,0.0042984071187675,-340.2022705078125,296.8182678222656,0.4661365747451782,0.050000000745058,0.0493993125855922,293.1839294433594,297.1499938964844,293.1499938964844,0.2180763781070709,-3323.644775390625,304.153076171875,0.8692619204521179,0.2998268604278564,0.2109926491975784,293.1956481933594,297.1499938964844,293.1499938964844,0.2880029678344726,-5611.79541015625,304.1426696777344,0.9414982199668884,0.3749321103096008,0.3565315008163452,293.2681884765625,297.1499938964844,293.1499938964844,0.0071741654537618,-2490.341796875,299.9195251464844,0.4661365747451782,0.050000000745058,0.2343290746212005,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,291.2680969238281,291.1195983886719,1.0,0.2762133777141571,0.7967820167541504,0.7967820167541504,1.0,1.0,-1.1903879642486572,0.506770670413971,0.6836172342300415,0.2186284661293029,0.0,0.0,0.6000984907150269,60.276161193847656,76.0,10.0589599609375,-13399.0947265625,217.80032348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.970703125,18000.0,0.0,0.0,0.2963620126247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303799152374268,0.6303863525390625,-6.468160336225992e-06,0.0,0.0003007697814609,0.0,0.0,46.05912780761719,0.0,0.0,0.0,0.416663110256195,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958805009722709,-2214.922607421875,304.1492919921875,0.6929144263267517,0.1542217135429382,0.1406944394111633,293.1644592285156,297.1499938964844,293.1499938964844,0.0043050330132246,-340.6619567871094,296.8136901855469,0.457510769367218,0.050000000745058,0.0495450384914875,293.1854248046875,297.1499938964844,293.1499938964844,0.2172729671001434,-3313.75634765625,304.15362548828125,0.8582741618156433,0.2988391518592834,0.2104236930608749,293.1971740722656,297.1499938964844,293.1499938964844,0.2869496047496795,-5594.1357421875,304.1464538574219,0.927497386932373,0.3737025260925293,0.3554211258888244,293.269287109375,297.1499938964844,293.1499938964844,0.0071583040989935,-2486.675048828125,299.885009765625,0.457510769367218,0.050000000745058,0.2350203394889831,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,291.26922607421875,291.1237487792969,1.0,0.2806038856506347,0.7963137030601501,0.7963137030601501,1.0,1.0,-1.1894469261169434,0.5062702894210815,0.6831766366958618,0.2184337228536605,0.0,0.0,0.6026049256324768,63.95469284057617,76.0,8.591558456420898,-13394.3837890625,224.9216766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17937.51171875,18000.0,0.0,0.0,0.2967657744884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358214020729065,0.635827898979187,-6.511479114124086e-06,0.0,0.0003011795342899,0.0,0.0,46.86552429199219,0.0,0.0,0.0,0.418766975402832,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.095884770154953,-2214.98291015625,304.1493225097656,0.6909334659576416,0.1541992723941803,0.1407072395086288,293.164794921875,297.1499938964844,293.1499938964844,0.0043063908815383,-340.7565612792969,296.8122863769531,0.4555636346340179,0.050000000745058,0.0495797656476497,293.1858215332031,297.1499938964844,293.1499938964844,0.2170666009187698,-3311.221435546875,304.1537170410156,0.8557955026626587,0.2985845804214477,0.2102749794721603,293.1973571777344,297.1499938964844,293.1499938964844,0.2867190837860107,-5590.31103515625,304.1471862792969,0.9243232011795044,0.3734279572963714,0.3551827073097229,293.2695617675781,297.1499938964844,293.1499938964844,0.0071540786884725,-2485.695068359375,299.8763122558594,0.4555636346340179,0.050000000745058,0.2351850569248199,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,291.2694702148437,291.1246032714844,1.0,0.2816400229930877,0.7961966395378113,0.7961966395378113,1.0,1.0,-1.189237117767334,0.5061557292938232,0.6830813884735107,0.2183936536312103,0.0,0.0,0.6031866073608398,64.83155822753906,79.0,8.061098098754883,-13393.1044921875,226.62258911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26953125,18000.0,0.0,0.0,0.2968984842300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370806097984314,0.6370871067047119,-6.521609975607134e-06,0.0,0.0003013142268173,0.0,0.0,47.05393600463867,0.0,0.0,0.0,0.4192559719085693,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959079191088676,-2215.3408203125,304.1495056152344,0.6819972395896912,0.1540872454643249,0.1407634019851684,293.1668701171875,297.1499938964844,293.1499938964844,0.0043116342276334,-341.12750244140625,296.80328369140625,0.4469963014125824,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.216007724404335,-3298.24169921875,304.1542358398437,0.8446552157402039,0.2972709238529205,0.2094950228929519,293.1976623535156,297.1499938964844,293.1499938964844,0.2856762707233429,-5573.23681640625,304.1498413085937,0.910310924053192,0.3721615076065063,0.3541156351566314,293.2707824707031,297.1499938964844,293.1499938964844,0.007131871767342,-2480.555908203125,299.83251953125,0.4469963014125824,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,291.27069091796875,291.1278076171875,1.0,0.2865051329135895,0.7958263158798218,0.7958263158798218,1.0,1.0,-1.1882259845733645,0.5056188106536865,0.6826071739196777,0.2182355374097824,0.0,0.0,0.6059450507164001,69.00171661376953,67.0,5.466479301452637,-13387.8916015625,234.69874572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.84765625,18000.0,0.0,0.0,0.2977156043052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429666876792908,0.6429732441902161,-6.568850494659273e-06,0.0,0.0003021434822585,0.0,0.0,47.93998718261719,0.0,0.0,0.0,0.4215460121631622,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959079191088676,-2215.3408203125,304.1495056152344,0.6819972395896912,0.1540872454643249,0.1407634019851684,293.1668701171875,297.1499938964844,293.1499938964844,0.0043116342276334,-341.12750244140625,296.80328369140625,0.4469963014125824,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.216007724404335,-3298.24169921875,304.1542358398437,0.8446552157402039,0.2972709238529205,0.2094950228929519,293.1976623535156,297.1499938964844,293.1499938964844,0.2856762707233429,-5573.23681640625,304.1498413085937,0.910310924053192,0.3721615076065063,0.3541156351566314,293.2707824707031,297.1499938964844,293.1499938964844,0.007131871767342,-2480.555908203125,299.83251953125,0.4469963014125824,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,291.27069091796875,291.1278076171875,1.0,0.2865051329135895,0.7958263158798218,0.7958263158798218,1.0,1.0,-1.1882259845733645,0.5056188106536865,0.6826071739196777,0.2182355374097824,0.0,0.0,0.6059450507164001,69.00171661376953,67.0,5.466479301452637,-13387.8916015625,234.69874572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.84765625,18000.0,0.0,0.0,0.2977156043052673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429666876792908,0.6429732441902161,-6.568850494659273e-06,0.0,0.0003021434822585,0.0,0.0,47.93998718261719,0.0,0.0,0.0,0.4215460121631622,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0958004966378212,-2213.230224609375,304.1498718261719,0.6822590231895447,0.1540120989084243,0.1406743377447128,293.1693725585937,297.1499938964844,293.1499938964844,0.0042996946722269,-340.1828918457031,296.7929382324219,0.4473826587200165,0.050000000745058,0.0497369952499866,293.18975830078125,297.1499938964844,293.1499938964844,0.2147227972745895,-3282.442138671875,304.15496826171875,0.8439038991928101,0.2959189713001251,0.2085520476102829,293.1973876953125,297.1499938964844,293.1499938964844,0.2845183312892914,-5554.5966796875,304.1517944335937,0.9098255038261414,0.3710129261016845,0.3530004620552063,293.2717590332031,297.1499938964844,293.1499938964844,0.0070794592611491,-2466.6123046875,299.789306640625,0.4473826587200165,0.050000000745058,0.2359308898448944,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,291.271728515625,291.132568359375,1.0,0.2854613363742828,0.7954559326171875,0.7954559326171875,1.0,1.0,-1.185595154762268,0.5043565630912781,0.6812385320663452,0.217689573764801,0.0,0.0,0.6081206202507019,68.76741790771484,55.0,7.37661075592041,-13374.4326171875,233.28599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663146972656,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8125,18000.0,0.0,0.0,0.2986998558044433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648064136505127,0.648070752620697,-6.610840955545427e-06,0.0,0.0003031423839274,0.0,0.0,48.72165298461914,0.0,0.0,0.0,0.4235327541828155,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0958004966378212,-2213.230224609375,304.1498718261719,0.6822590231895447,0.1540120989084243,0.1406743377447128,293.1693725585937,297.1499938964844,293.1499938964844,0.0042996946722269,-340.1828918457031,296.7929382324219,0.4473826587200165,0.050000000745058,0.0497369952499866,293.18975830078125,297.1499938964844,293.1499938964844,0.2147227972745895,-3282.442138671875,304.15496826171875,0.8439038991928101,0.2959189713001251,0.2085520476102829,293.1973876953125,297.1499938964844,293.1499938964844,0.2845183312892914,-5554.5966796875,304.1517944335937,0.9098255038261414,0.3710129261016845,0.3530004620552063,293.2717590332031,297.1499938964844,293.1499938964844,0.0070794592611491,-2466.6123046875,299.789306640625,0.4473826587200165,0.050000000745058,0.2359308898448944,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,291.271728515625,291.132568359375,1.0,0.2854613363742828,0.7954559326171875,0.7954559326171875,1.0,1.0,-1.185595154762268,0.5043565630912781,0.6812385320663452,0.217689573764801,0.0,0.0,0.6081206202507019,68.76741790771484,55.0,7.37661075592041,-13374.4326171875,233.28599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663146972656,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8125,18000.0,0.0,0.0,0.2986998558044433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648064136505127,0.648070752620697,-6.610840955545427e-06,0.0,0.0003031423839274,0.0,0.0,48.72165298461914,0.0,0.0,0.0,0.4235327541828155,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957116410136222,-2211.49853515625,304.1500549316406,0.6852470636367798,0.1540046483278274,0.1406031250953674,293.1707763671875,297.1499938964844,293.1499938964844,0.0042880070395767,-339.25909423828125,296.7880249023437,0.4503003358840942,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139976173639297,-3273.502685546875,304.1553955078125,0.8466814160346985,0.2952417135238647,0.2080379128456115,293.1970520019531,297.1499938964844,293.1499938964844,0.2838753759860992,-5544.3173828125,304.15264892578125,0.9136268496513368,0.3704780340194702,0.3524270355701446,293.27215576171875,297.1499938964844,293.1499938964844,0.0070437309332191,-2456.734130859375,299.7684631347656,0.4503003358840942,0.050000000745058,0.2356543093919754,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398803710937,291.2720947265625,291.13641357421875,1.0,0.283366322517395,0.7952708005905151,0.7952708005905151,1.0,1.0,-1.1838024854660034,0.5035143494606018,0.6802881360054016,0.2172947227954864,0.0,0.0,0.6087086796760559,67.26722717285156,55.0,9.126347541809082,-13363.1591796875,229.62612915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8671875,18000.0,0.0,0.0,0.2992068827152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498214602470398,0.6498280763626099,-6.626964477618458e-06,0.0,0.0003036569396499,0.0,0.0,49.00258255004883,0.0,0.0,0.0,0.4242320954799652,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956128612160682,-2209.579345703125,304.15020751953125,0.6898231506347656,0.1540159881114959,0.1405239701271057,293.1722106933594,297.1499938964844,293.1499938964844,0.0042735310271382,-338.1195373535156,296.78289794921875,0.4548008739948272,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132398337125778,-3264.15966796875,304.1557922363281,0.8512288331985474,0.2945643961429596,0.2075038254261016,293.1966247558594,297.1499938964844,293.1499938964844,0.2832131683826446,-5533.7744140625,304.1533508300781,0.9198006987571716,0.36996591091156,0.3518494069576263,293.2724304199219,297.1499938964844,293.1499938964844,0.0070036607794463,-2445.5302734375,299.7479248046875,0.4548008739948272,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,291.2723999023437,291.1405944824219,1.0,0.2804273664951324,0.7950887680053711,0.7950887680053711,1.0,1.0,-1.181787133216858,0.5025745034217834,0.6792126297950745,0.2168421447277069,0.0,0.0,0.6089816093444824,65.08760833740234,43.0,10.42209815979004,-13349.0478515625,224.53268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.36328125,18000.0,0.0,0.0,0.2996978759765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509244441986084,0.6509310603141785,-6.638276317971759e-06,0.0,0.000304155255435,0.0,0.0,49.18642807006836,0.0,0.0,0.0,0.4246841669082641,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.095400683581829,-2205.469482421875,304.1504821777344,0.7035126686096191,0.1540885120630264,0.1403541415929794,293.1751708984375,297.1499938964844,293.1499938964844,0.004238209221512,-335.3505859375,296.7719421386719,0.4682824909687042,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116559743881225,-3244.6337890625,304.156494140625,0.8656437397003174,0.2932102680206299,0.206390306353569,293.1955261230469,297.1499938964844,293.1499938964844,0.2818596959114074,-5512.333984375,304.15447998046875,0.9390043020248412,0.3690021634101867,0.3506921529769897,293.2727966308594,297.1499938964844,293.1499938964844,0.0069142212159931,-2420.22705078125,299.70751953125,0.4682824909687042,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,291.27276611328125,291.1493835449219,1.0,0.2724767625331878,0.794724702835083,0.794724702835083,1.0,1.0,-1.1772606372833252,0.5004798769950867,0.6767807602882385,0.2158003449440002,0.0,0.0,0.6086047887802124,59.15925598144531,31.0,11.903068542480469,-13314.3603515625,211.0842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.3005633652210235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512247920036316,0.6512314677238464,-6.645979283348424e-06,0.0,0.0003050336090382,0.0,0.0,49.26385116577149,0.0,0.0,0.0,0.4248499870300293,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.095400683581829,-2205.469482421875,304.1504821777344,0.7035126686096191,0.1540885120630264,0.1403541415929794,293.1751708984375,297.1499938964844,293.1499938964844,0.004238209221512,-335.3505859375,296.7719421386719,0.4682824909687042,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116559743881225,-3244.6337890625,304.156494140625,0.8656437397003174,0.2932102680206299,0.206390306353569,293.1955261230469,297.1499938964844,293.1499938964844,0.2818596959114074,-5512.333984375,304.15447998046875,0.9390043020248412,0.3690021634101867,0.3506921529769897,293.2727966308594,297.1499938964844,293.1499938964844,0.0069142212159931,-2420.22705078125,299.70751953125,0.4682824909687042,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,291.27276611328125,291.1493835449219,1.0,0.2724767625331878,0.794724702835083,0.794724702835083,1.0,1.0,-1.1772606372833252,0.5004798769950867,0.6767807602882385,0.2158003449440002,0.0,0.0,0.6086047887802124,59.15925598144531,31.0,11.903068542480469,-13314.3603515625,211.0842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.3005633652210235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512247920036316,0.6512314677238464,-6.645979283348424e-06,0.0,0.0003050336090382,0.0,0.0,49.26385116577149,0.0,0.0,0.0,0.4248499870300293,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951856672763824,-2201.31884765625,304.15069580078125,0.7225107550621033,0.1542171686887741,0.1401819735765457,293.17822265625,297.1499938964844,293.1499938964844,0.004196919966489,-332.126708984375,296.759765625,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.210017442703247,-3224.44091796875,304.15704345703125,0.8880943655967712,0.291858047246933,0.2052346020936966,293.1942443847656,297.1499938964844,293.1499938964844,0.2805021405220032,-5490.9423828125,304.1552429199219,0.965901494026184,0.3681085705757141,0.3495453894138336,293.2728271484375,297.1499938964844,293.1499938964844,0.0068169934675097,-2392.40673828125,299.6678771972656,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.93017578125,291.2728271484375,291.1580810546875,1.0,0.2623132467269897,0.7943606972694397,0.7943606972694397,1.0,1.0,-1.172289490699768,0.4981984198093414,0.674091100692749,0.214621439576149,0.0,0.0,0.6070523262023926,51.742774963378906,25.0,12.005226135253906,-13272.734375,194.6230316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,308.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.301180899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490387320518494,0.6490453481674194,-6.633903922192985e-06,0.0,0.0003056603309232,0.0,0.0,48.96041488647461,0.0,0.0,0.0,0.4240495264530182,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951856672763824,-2201.31884765625,304.15069580078125,0.7225107550621033,0.1542171686887741,0.1401819735765457,293.17822265625,297.1499938964844,293.1499938964844,0.004196919966489,-332.126708984375,296.759765625,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.210017442703247,-3224.44091796875,304.15704345703125,0.8880943655967712,0.291858047246933,0.2052346020936966,293.1942443847656,297.1499938964844,293.1499938964844,0.2805021405220032,-5490.9423828125,304.1552429199219,0.965901494026184,0.3681085705757141,0.3495453894138336,293.2728271484375,297.1499938964844,293.1499938964844,0.0068169934675097,-2392.40673828125,299.6678771972656,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.93017578125,291.2728271484375,291.1580810546875,1.0,0.2623132467269897,0.7943606972694397,0.7943606972694397,1.0,1.0,-1.172289490699768,0.4981984198093414,0.674091100692749,0.214621439576149,0.0,0.0,0.6070523262023926,51.742774963378906,25.0,12.005226135253906,-13272.734375,194.6230316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,308.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.301180899143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490387320518494,0.6490453481674194,-6.633903922192985e-06,0.0,0.0003056603309232,0.0,0.0,48.96041488647461,0.0,0.0,0.0,0.4240495264530182,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950270742177963,-2198.259521484375,304.1507263183594,0.7426767349243164,0.1543777137994766,0.1400649845600128,293.1812438964844,297.1499938964844,293.1499938964844,0.0041570579633116,-329.026123046875,296.7458190917969,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.208418995141983,-3204.776123046875,304.1573486328125,0.9148103594779968,0.290499597787857,0.2040919959545135,293.19287109375,297.1499938964844,293.1499938964844,0.2792399227619171,-5471.1787109375,304.15557861328125,0.9912732243537904,0.3672658205032348,0.3484724462032318,293.2726745605469,297.1499938964844,293.1499938964844,0.0067254486493766,-2366.1171875,299.6283264160156,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,291.272705078125,291.1651916503906,1.0,0.2526651322841644,0.794040322303772,0.794040322303772,1.0,1.0,-1.167627453804016,0.496073305606842,0.6715540885925293,0.2134868055582046,0.0,0.0,0.60458904504776,44.839725494384766,25.0,9.932607650756836,-13229.861328125,179.41226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.740234375,18000.0,0.0,0.0,0.3014736473560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447116136550903,0.6447181701660156,-6.604180725844344e-06,0.0,0.0003059574519284,0.0,0.0,48.32917785644531,0.0,0.0,0.0,0.4224172532558441,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950270742177963,-2198.259521484375,304.1507263183594,0.7426767349243164,0.1543777137994766,0.1400649845600128,293.1812438964844,297.1499938964844,293.1499938964844,0.0041570579633116,-329.026123046875,296.7458190917969,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.208418995141983,-3204.776123046875,304.1573486328125,0.9148103594779968,0.290499597787857,0.2040919959545135,293.19287109375,297.1499938964844,293.1499938964844,0.2792399227619171,-5471.1787109375,304.15557861328125,0.9912732243537904,0.3672658205032348,0.3484724462032318,293.2726745605469,297.1499938964844,293.1499938964844,0.0067254486493766,-2366.1171875,299.6283264160156,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,291.272705078125,291.1651916503906,1.0,0.2526651322841644,0.794040322303772,0.794040322303772,1.0,1.0,-1.167627453804016,0.496073305606842,0.6715540885925293,0.2134868055582046,0.0,0.0,0.60458904504776,44.839725494384766,25.0,9.932607650756836,-13229.861328125,179.41226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.740234375,18000.0,0.0,0.0,0.3014736473560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447116136550903,0.6447181701660156,-6.604180725844344e-06,0.0,0.0003059574519284,0.0,0.0,48.32917785644531,0.0,0.0,0.0,0.4224172532558441,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949340239167213,-2196.380859375,304.150634765625,0.757918655872345,0.1545481383800506,0.1400612592697143,293.1841125488281,297.1499938964844,293.1499938964844,0.0041269795037806,-326.6256408691406,296.7325744628906,0.5094291567802429,0.050000000745058,0.0486379228532314,293.1965026855469,297.1499938964844,293.1499938964844,0.2068464756011963,-3185.372802734375,304.15753173828125,0.9356525540351868,0.2891304790973663,0.2030202001333236,293.1867980957031,297.1499938964844,293.1499938964844,0.2699849605560303,-5321.9462890625,304.170166015625,0.9990000128746032,0.3673755228519439,0.3388532102108001,293.2723388671875,297.1499938964844,293.1499938964844,0.0066528622992336,-2344.921630859375,299.5901794433594,0.5094291567802429,0.050000000745058,0.2307173609733581,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,291.2723693847656,291.1772155761719,1.0,0.2452442944049835,0.7937199473381042,0.7937199473381042,1.0,1.0,-1.153666377067566,0.4898296296596527,0.6638367772102356,0.210042655467987,0.0,0.0,0.6009096503257751,40.50057601928711,25.0,22.31262969970703,-13126.3671875,166.62757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.060546875,18000.0,0.0,0.0,0.3013513386249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387487053871155,0.6387553215026855,-6.561850113939727e-06,0.0,0.0003058332949876,0.0,0.0,47.45951461791992,0.0,0.0,0.0,0.4201321005821228,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949340239167213,-2196.380859375,304.150634765625,0.757918655872345,0.1545481383800506,0.1400612592697143,293.1841125488281,297.1499938964844,293.1499938964844,0.0041269795037806,-326.6256408691406,296.7325744628906,0.5094291567802429,0.050000000745058,0.0486379228532314,293.1965026855469,297.1499938964844,293.1499938964844,0.2068464756011963,-3185.372802734375,304.15753173828125,0.9356525540351868,0.2891304790973663,0.2030202001333236,293.1867980957031,297.1499938964844,293.1499938964844,0.2699849605560303,-5321.9462890625,304.170166015625,0.9990000128746032,0.3673755228519439,0.3388532102108001,293.2723388671875,297.1499938964844,293.1499938964844,0.0066528622992336,-2344.921630859375,299.5901794433594,0.5094291567802429,0.050000000745058,0.2307173609733581,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,291.2723693847656,291.1772155761719,1.0,0.2452442944049835,0.7937199473381042,0.7937199473381042,1.0,1.0,-1.153666377067566,0.4898296296596527,0.6638367772102356,0.210042655467987,0.0,0.0,0.6009096503257751,40.50057601928711,25.0,22.31262969970703,-13126.3671875,166.62757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.060546875,18000.0,0.0,0.0,0.3013513386249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387487053871155,0.6387553215026855,-6.561850113939727e-06,0.0,0.0003058332949876,0.0,0.0,47.45951461791992,0.0,0.0,0.0,0.4201321005821228,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0948001071810722,-2193.602294921875,304.1507568359375,0.7636265158653259,0.1546197831630706,0.1400815993547439,293.185546875,297.1499938964844,293.1499938964844,0.0041119260713458,-325.26910400390625,296.73309326171875,0.5135897397994995,0.050000000745058,0.0485844016075134,293.19708251953125,297.1499938964844,293.1499938964844,0.2058450132608413,-3172.783447265625,304.1579895019531,0.9428674578666688,0.2884275615215301,0.202498197555542,293.1760559082031,297.1499938964844,293.1499938964844,0.262390673160553,-5199.53076171875,304.1802673339844,0.9990000128746032,0.3690166473388672,0.3312737047672272,293.2720947265625,297.1499938964844,293.1499938964844,0.0066172610968351,-2333.450927734375,299.57598876953125,0.5135897397994995,0.050000000745058,0.2304634749889373,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,291.2721252441406,291.1961364746094,1.0,0.24201600253582,0.7935597896575928,0.7935597896575928,1.0,1.0,-1.1435986757278442,0.4853678047657013,0.6582308411598206,0.2074988335371017,0.0,0.0,0.5963418483734131,39.00530624389648,25.0,36.70634078979492,-13041.705078125,160.76309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.962890625,18000.0,0.0,0.0,0.3009960353374481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325950622558594,0.6326015591621399,-6.524723175971303e-06,0.0,0.0003054727276321,0.0,0.0,46.60961151123047,0.0,0.0,0.0,0.4178129732608795,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946779698133468,-2191.08056640625,304.1508483886719,0.7690122127532959,0.1546839624643325,0.1400972604751587,293.1869506835937,297.1499938964844,293.1499938964844,0.0040965708903968,-323.9154968261719,296.7328186035156,0.5175555348396301,0.050000000745058,0.0485369451344013,293.1976928710937,297.1499938964844,293.1499938964844,0.2048707902431488,-3160.572265625,304.1582946777344,0.9493674635887146,0.2877130806446075,0.2019698470830917,293.162109375,297.1499938964844,293.1499938964844,0.2554593086242676,-5088.0029296875,304.18731689453125,0.9990000128746032,0.3714267015457153,0.3244050145149231,293.271728515625,297.1499938964844,293.1499938964844,0.006583166308701,-2322.564697265625,299.5618591308594,0.5175555348396301,0.050000000745058,0.2302383780479431,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,291.2717590332031,291.2118835449219,1.0,0.2390907257795334,0.7934485673904419,0.7934485673904419,1.0,1.0,-1.1344109773635864,0.4813095927238464,0.6531013250350952,0.2051720917224884,0.0,0.0,0.5906851887702942,37.67667770385742,25.0,38.13255310058594,-12945.7177734375,155.56002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.76953125,18000.0,0.0,0.0,0.30039182305336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230101585388184,0.6230165958404541,-6.463583758886671e-06,0.0,0.0003048595099244,0.0,0.0,45.28574752807617,0.0,0.0,0.0,0.4142893254756927,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945681855082511,-2188.80419921875,304.1507263183594,0.7788686156272888,0.1548143029212951,0.1401370465755462,293.1896667480469,297.1499938964844,293.1499938964844,0.0040699355304241,-321.7058410644531,296.72283935546875,0.5248949527740479,0.050000000745058,0.0484570674598217,293.1988220214844,297.1499938964844,293.1499938964844,0.2032038420438766,-3139.898681640625,304.1582946777344,0.9603940844535828,0.286277711391449,0.2009128034114837,293.1302185058594,297.1499938964844,293.1499938964844,0.243595078587532,-4897.52099609375,304.1944274902344,0.9990000128746032,0.3775776922702789,0.3125021159648895,293.2705383300781,297.1499938964844,293.1499938964844,0.0065247891470789,-2304.8271484375,299.5294189453125,0.5248949527740479,0.050000000745058,0.2298594713211059,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,291.2706604003906,291.2278747558594,1.0,0.2340236604213714,0.7932261228561401,0.7932261228561401,1.0,1.0,-1.1183509826660156,0.4742400348186493,0.6441109776496887,0.2010745555162429,0.0,0.0,0.5790587663650513,35.43367385864258,43.0,23.908897399902344,-12758.552734375,146.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.5390625,18000.0,0.0,0.0,0.2983852922916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006194949150085,0.6006258130073547,-6.306430805125274e-06,0.0,0.0003028231440111,0.0,0.0,42.2048225402832,0.0,0.0,0.0,0.4060076475143432,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945681855082511,-2188.80419921875,304.1507263183594,0.7788686156272888,0.1548143029212951,0.1401370465755462,293.1896667480469,297.1499938964844,293.1499938964844,0.0040699355304241,-321.7058410644531,296.72283935546875,0.5248949527740479,0.050000000745058,0.0484570674598217,293.1988220214844,297.1499938964844,293.1499938964844,0.2032038420438766,-3139.898681640625,304.1582946777344,0.9603940844535828,0.286277711391449,0.2009128034114837,293.1302185058594,297.1499938964844,293.1499938964844,0.243595078587532,-4897.52099609375,304.1944274902344,0.9990000128746032,0.3775776922702789,0.3125021159648895,293.2705383300781,297.1499938964844,293.1499938964844,0.0065247891470789,-2304.8271484375,299.5294189453125,0.5248949527740479,0.050000000745058,0.2298594713211059,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,291.2706604003906,291.2278747558594,1.0,0.2340236604213714,0.7932261228561401,0.7932261228561401,1.0,1.0,-1.1183509826660156,0.4742400348186493,0.6441109776496887,0.2010745555162429,0.0,0.0,0.5790587663650513,35.43367385864258,43.0,23.908897399902344,-12758.552734375,146.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.5390625,18000.0,0.0,0.0,0.2983852922916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006194949150085,0.6006258130073547,-6.306430805125274e-06,0.0,0.0003028231440111,0.0,0.0,42.2048225402832,0.0,0.0,0.0,0.4060076475143432,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948036760091781,-2193.507568359375,304.15008544921875,0.7737138867378235,0.1549061238765716,0.140274241566658,293.19219970703125,297.1499938964844,293.1499938964844,0.0040573105216026,-320.9511413574219,296.6947021484375,0.5208196640014648,0.050000000745058,0.0485002808272838,293.199951171875,297.1499938964844,293.1499938964844,0.2022047787904739,-3128.06103515625,304.1571350097656,0.9517020583152772,0.2848070859909057,0.1999295502901077,293.1102294921875,297.1499938964844,293.1499938964844,0.249199628829956,-4995.2587890625,304.16943359375,0.9990000128746032,0.3821961283683777,0.3189897239208221,293.2691650390625,297.1499938964844,293.1499938964844,0.0064962641336023,-2298.512451171875,299.4869384765625,0.5208196640014648,0.050000000745058,0.2300644516944885,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,291.2692565917969,291.2086486816406,1.0,0.2372936904430389,0.7930037379264832,0.7930037379264832,1.0,1.0,-1.125407576560974,0.4773910939693451,0.6480164527893066,0.2026070058345794,0.0,0.0,0.5706980228424072,36.6181755065918,61.0,-27.57885932922364,-12729.9189453125,151.00132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.177734375,18000.0,0.0,0.0,0.295597642660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803126692771912,0.580318808555603,-6.152356945676729e-06,0.0,0.0002999940479639,0.0,0.0,39.46187210083008,0.0,0.0,0.0,0.398499846458435,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948036760091781,-2193.507568359375,304.15008544921875,0.7737138867378235,0.1549061238765716,0.140274241566658,293.19219970703125,297.1499938964844,293.1499938964844,0.0040573105216026,-320.9511413574219,296.6947021484375,0.5208196640014648,0.050000000745058,0.0485002808272838,293.199951171875,297.1499938964844,293.1499938964844,0.2022047787904739,-3128.06103515625,304.1571350097656,0.9517020583152772,0.2848070859909057,0.1999295502901077,293.1102294921875,297.1499938964844,293.1499938964844,0.249199628829956,-4995.2587890625,304.16943359375,0.9990000128746032,0.3821961283683777,0.3189897239208221,293.2691650390625,297.1499938964844,293.1499938964844,0.0064962641336023,-2298.512451171875,299.4869384765625,0.5208196640014648,0.050000000745058,0.2300644516944885,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,291.2692565917969,291.2086486816406,1.0,0.2372936904430389,0.7930037379264832,0.7930037379264832,1.0,1.0,-1.125407576560974,0.4773910939693451,0.6480164527893066,0.2026070058345794,0.0,0.0,0.5706980228424072,36.6181755065918,61.0,-27.57885932922364,-12729.9189453125,151.00132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.177734375,18000.0,0.0,0.0,0.295597642660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803126692771912,0.580318808555603,-6.152356945676729e-06,0.0,0.0002999940479639,0.0,0.0,39.46187210083008,0.0,0.0,0.0,0.398499846458435,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955049023032188,-2207.68310546875,304.1488952636719,0.7564502954483032,0.1549344807863235,0.1404670178890228,293.1942749023437,297.1499938964844,293.1499938964844,0.0040651550516486,-322.3561096191406,296.636474609375,0.5078389048576355,0.050000000745058,0.0486595705151557,293.2011413574219,297.1499938964844,293.1499938964844,0.2021862864494323,-3129.157470703125,304.15478515625,0.9252334237098694,0.2833049893379211,0.1990068256855011,293.1256103515625,297.1499938964844,293.1499938964844,0.2715303003787994,-5362.77734375,304.1254272460937,0.9990000128746032,0.3801642656326294,0.3418585360050201,293.2685546875,297.1499938964844,293.1499938964844,0.0065019046887755,-2306.4111328125,299.42364501953125,0.5078389048576355,0.050000000745058,0.2308200597763061,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,291.2685546875,291.14031982421875,1.0,0.2471586465835571,0.7927841544151306,0.7927841544151306,1.0,1.0,-1.153071641921997,0.4896242320537567,0.663447380065918,0.2093298137187957,0.0,0.0,0.5749843120574951,41.0281867980957,64.0,-81.41512298583984,-12931.3232421875,167.49012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.77734375,18000.0,0.0,0.0,0.2930454313755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792642831802368,0.5792703628540039,-6.1044033827784006e-06,0.0,0.0002974038361571,0.0,0.0,39.11320114135742,0.0,0.0,0.0,0.3977391719818115,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955049023032188,-2207.68310546875,304.1488952636719,0.7564502954483032,0.1549344807863235,0.1404670178890228,293.1942749023437,297.1499938964844,293.1499938964844,0.0040651550516486,-322.3561096191406,296.636474609375,0.5078389048576355,0.050000000745058,0.0486595705151557,293.2011413574219,297.1499938964844,293.1499938964844,0.2021862864494323,-3129.157470703125,304.15478515625,0.9252334237098694,0.2833049893379211,0.1990068256855011,293.1256103515625,297.1499938964844,293.1499938964844,0.2715303003787994,-5362.77734375,304.1254272460937,0.9990000128746032,0.3801642656326294,0.3418585360050201,293.2685546875,297.1499938964844,293.1499938964844,0.0065019046887755,-2306.4111328125,299.42364501953125,0.5078389048576355,0.050000000745058,0.2308200597763061,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,291.2685546875,291.14031982421875,1.0,0.2471586465835571,0.7927841544151306,0.7927841544151306,1.0,1.0,-1.153071641921997,0.4896242320537567,0.663447380065918,0.2093298137187957,0.0,0.0,0.5749843120574951,41.0281867980957,64.0,-81.41512298583984,-12931.3232421875,167.49012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.77734375,18000.0,0.0,0.0,0.2930454313755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792642831802368,0.5792703628540039,-6.1044033827784006e-06,0.0,0.0002974038361571,0.0,0.0,39.11320114135742,0.0,0.0,0.0,0.3977391719818115,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961537510156631,-2220.705322265625,304.148193359375,0.7389745116233826,0.1549304127693176,0.1406507641077041,293.1956787109375,297.1499938964844,293.1499938964844,0.0040801037102937,-324.2241516113281,296.5809326171875,0.4950275421142578,0.050000000745058,0.0488582327961921,293.2020874023437,297.1499938964844,293.1499938964844,0.2020987123250961,-3129.109130859375,304.1534118652344,0.8985702395439148,0.2818135321140289,0.1981067210435867,293.1669311523437,297.1499938964844,293.1499938964844,0.2854431271553039,-5587.01611328125,304.11279296875,0.990893006324768,0.3724098205566406,0.3550509214401245,293.269287109375,297.1499938964844,293.1499938964844,0.0065108272247016,-2314.81103515625,299.3575134277344,0.4950275421142578,0.050000000745058,0.231762409210205,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,291.26922607421875,291.08331298828125,1.0,0.2558971643447876,0.7925646305084229,0.7925646305084229,1.0,1.0,-1.1689459085464478,0.4966461062431335,0.6722997426986694,0.2132160812616348,0.0,0.0,0.5882606506347656,46.28051376342773,67.0,-63.62976837158203,-13160.9765625,182.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.931640625,18000.0,0.0,0.0,0.2917994558811188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599575936794281,0.5995821952819824,-6.210942046891432e-06,0.0,0.0002961393620353,0.0,0.0,41.58524703979492,0.0,0.0,0.0,0.4047931730747223,4.0,0.0,1.0
