time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961537510156631,-2220.705322265625,304.148193359375,0.7389745116233826,0.1549304127693176,0.1406507641077041,293.1956787109375,297.1499938964844,293.1499938964844,0.0040801037102937,-324.2241516113281,296.5809326171875,0.4950275421142578,0.050000000745058,0.0488582327961921,293.2020874023437,297.1499938964844,293.1499938964844,0.2020987123250961,-3129.109130859375,304.1534118652344,0.8985702395439148,0.2818135321140289,0.1981067210435867,293.1669311523437,297.1499938964844,293.1499938964844,0.2854431271553039,-5587.01611328125,304.11279296875,0.990893006324768,0.3724098205566406,0.3550509214401245,293.269287109375,297.1499938964844,293.1499938964844,0.0065108272247016,-2314.81103515625,299.3575134277344,0.4950275421142578,0.050000000745058,0.231762409210205,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,291.26922607421875,291.08331298828125,1.0,0.2558971643447876,0.7925646305084229,0.7925646305084229,1.0,1.0,-1.1689459085464478,0.4966461062431335,0.6722997426986694,0.2132160812616348,0.0,0.0,0.5882606506347656,46.28051376342773,67.0,-63.62976837158203,-13160.9765625,182.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.931640625,18000.0,0.0,0.0,0.2917994558811188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599575936794281,0.5995821952819824,-6.210942046891432e-06,0.0,0.0002961393620353,0.0,0.0,41.58524703979492,0.0,0.0,0.0,0.4047931730747223,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961944088339805,-2221.323486328125,304.1484680175781,0.7298455834388733,0.1549057215452194,0.1407594233751297,293.1962280273437,297.1499938964844,293.1499938964844,0.004085156135261,-324.5377502441406,296.57373046875,0.4882926344871521,0.050000000745058,0.0489805415272712,293.2025756835937,297.1499938964844,293.1499938964844,0.2014496326446533,-3120.910888671875,304.1539611816406,0.8853703737258911,0.2810591757297516,0.1976803541183471,293.1799621582031,297.1499938964844,293.1499938964844,0.2831264436244964,-5543.82177734375,304.123779296875,0.9769395589828492,0.3696288168430328,0.3519511818885803,293.27001953125,297.1499938964844,293.1499938964844,0.0065071610733866,-2313.701416015625,299.33624267578125,0.4882926344871521,0.050000000745058,0.2323426008224487,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,291.2698974609375,291.0930480957031,1.0,0.2596459090709686,0.7924548387527466,0.7924548387527466,1.0,1.0,-1.166174054145813,0.4953943192958832,0.6707797050476074,0.2125447392463684,0.0,0.0,0.5920374989509583,49.33917236328125,67.0,-15.777301788330078,-13200.716796875,187.8923492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.791015625,18000.0,0.0,0.0,0.2916212379932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106052994728088,0.6106115579605103,-6.292867055890383e-06,0.0,0.0002959585108328,0.0,0.0,43.099727630615234,0.0,0.0,0.0,0.408810406923294,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961335524916648,-2219.91650390625,304.1488342285156,0.7221076488494873,0.1548552066087722,0.1408322602510452,293.1968688964844,297.1499938964844,293.1499938964844,0.0040843156166374,-324.30194091796875,296.57305908203125,0.4824649095535278,0.050000000745058,0.0490930415689945,293.203125,297.1499938964844,293.1499938964844,0.2006190717220306,-3110.330322265625,304.1547546386719,0.8742349147796631,0.2802842855453491,0.197231039404869,293.18731689453125,297.1499938964844,293.1499938964844,0.2810715436935425,-5508.76806640625,304.1322326660156,0.9641573429107666,0.3678020536899566,0.3499163389205932,293.2708435058594,297.1499938964844,293.1499938964844,0.0064958529546856,-2309.68798828125,299.31884765625,0.4824649095535278,0.050000000745058,0.232876256108284,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.8648376464844,291.270751953125,291.1080322265625,1.0,0.2631005644798279,0.7921777963638306,0.7921777963638306,1.0,1.0,-1.1640545129776,0.4944504797458648,0.6696040630340576,0.2119150012731552,0.0,0.0,0.5934382677078247,52.15624237060547,70.0,8.825423240661621,-13204.71875,192.8041381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,308.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.390625,18000.0,0.0,0.0,0.2916207611560821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616430938243866,0.6164373159408569,-6.350658168230439e-06,0.0,0.0002959580160677,0.0,0.0,43.99392318725586,0.0,0.0,0.0,0.4111336767673492,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961037874221801,-2219.123779296875,304.1492614746094,0.7089446783065796,0.1547274142503738,0.1409144848585128,293.1980895996094,297.1499938964844,293.1499938964844,0.0040829004719853,-324.0649108886719,296.5612487792969,0.4720349609851837,0.050000000745058,0.0492940098047256,293.2041931152344,297.1499938964844,293.1499938964844,0.1992143541574478,-3092.703369140625,304.1554870605469,0.8564733862876892,0.2787218391895294,0.1962932050228119,293.1937255859375,297.1499938964844,293.1499938964844,0.2788540720939636,-5470.87744140625,304.14166259765625,0.9422521591186525,0.3655402362346649,0.3476006090641022,293.2725524902344,297.1499938964844,293.1499938964844,0.0064746960997581,-2303.495361328125,299.2772216796875,0.4720349609851837,0.050000000745058,0.2338295578956604,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,291.2724304199219,291.11968994140625,1.0,0.2693130671977997,0.7916237711906433,0.7916237711906433,1.0,1.0,-1.1616326570510864,0.4933599829673767,0.6682726740837097,0.211123913526535,0.0,0.0,0.5964602828025818,57.20775985717773,73.0,12.681635856628418,-13191.4296875,202.01589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.240234375,18000.0,0.0,0.0,0.2919376492500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231996417045593,0.6232060194015503,-6.4140144786506426e-06,0.0,0.0002962795842904,0.0,0.0,45.02485275268555,0.0,0.0,0.0,0.4139175713062286,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961037874221801,-2219.123779296875,304.1492614746094,0.7089446783065796,0.1547274142503738,0.1409144848585128,293.1980895996094,297.1499938964844,293.1499938964844,0.0040829004719853,-324.0649108886719,296.5612487792969,0.4720349609851837,0.050000000745058,0.0492940098047256,293.2041931152344,297.1499938964844,293.1499938964844,0.1992143541574478,-3092.703369140625,304.1554870605469,0.8564733862876892,0.2787218391895294,0.1962932050228119,293.1937255859375,297.1499938964844,293.1499938964844,0.2788540720939636,-5470.87744140625,304.14166259765625,0.9422521591186525,0.3655402362346649,0.3476006090641022,293.2725524902344,297.1499938964844,293.1499938964844,0.0064746960997581,-2303.495361328125,299.2772216796875,0.4720349609851837,0.050000000745058,0.2338295578956604,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,291.2724304199219,291.11968994140625,1.0,0.2693130671977997,0.7916237711906433,0.7916237711906433,1.0,1.0,-1.1616326570510864,0.4933599829673767,0.6682726740837097,0.211123913526535,0.0,0.0,0.5964602828025818,57.20775985717773,73.0,12.681635856628418,-13191.4296875,202.01589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.240234375,18000.0,0.0,0.0,0.2919376492500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231996417045593,0.6232060194015503,-6.4140144786506426e-06,0.0,0.0002962795842904,0.0,0.0,45.02485275268555,0.0,0.0,0.0,0.4139175713062286,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961035639047622,-2218.99853515625,304.1495056152344,0.6976800560951233,0.1546017825603485,0.1409698277711868,293.1991271972656,297.1499938964844,293.1499938964844,0.0040816231630742,-323.9146423339844,296.5452880859375,0.4617290496826172,0.050000000745058,0.0494730994105339,293.2050170898437,297.1499938964844,293.1499938964844,0.1979098320007324,-3076.446533203125,304.15582275390625,0.842638373374939,0.2771803140640259,0.1953475922346115,293.1955871582031,297.1499938964844,293.1499938964844,0.2775653600692749,-5449.08056640625,304.1465148925781,0.9243140816688538,0.3640536367893219,0.3462502658367157,293.27398681640625,297.1499938964844,293.1499938964844,0.0064527955837547,-2297.537841796875,299.23291015625,0.4617290496826172,0.050000000745058,0.2346790879964828,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,291.2738952636719,291.1257019042969,1.0,0.2747958898544311,0.791069746017456,0.791069746017456,1.0,1.0,-1.1601777076721191,0.4926906824111938,0.6674869656562805,0.2105945348739624,0.0,0.0,0.599339485168457,61.71952438354492,61.0,9.818318367004396,-13184.955078125,210.4466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.515625,18000.0,0.0,0.0,0.2925810515880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294626593589783,0.629469096660614,-6.463979843829293e-06,0.0,0.0002969325578305,0.0,0.0,45.94183349609375,0.0,0.0,0.0,0.4163373112678528,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961035639047622,-2218.99853515625,304.1495056152344,0.6976800560951233,0.1546017825603485,0.1409698277711868,293.1991271972656,297.1499938964844,293.1499938964844,0.0040816231630742,-323.9146423339844,296.5452880859375,0.4617290496826172,0.050000000745058,0.0494730994105339,293.2050170898437,297.1499938964844,293.1499938964844,0.1979098320007324,-3076.446533203125,304.15582275390625,0.842638373374939,0.2771803140640259,0.1953475922346115,293.1955871582031,297.1499938964844,293.1499938964844,0.2775653600692749,-5449.08056640625,304.1465148925781,0.9243140816688538,0.3640536367893219,0.3462502658367157,293.27398681640625,297.1499938964844,293.1499938964844,0.0064527955837547,-2297.537841796875,299.23291015625,0.4617290496826172,0.050000000745058,0.2346790879964828,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,291.2738952636719,291.1257019042969,1.0,0.2747958898544311,0.791069746017456,0.791069746017456,1.0,1.0,-1.1601777076721191,0.4926906824111938,0.6674869656562805,0.2105945348739624,0.0,0.0,0.599339485168457,61.71952438354492,61.0,9.818318367004396,-13184.955078125,210.4466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.515625,18000.0,0.0,0.0,0.2925810515880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294626593589783,0.629469096660614,-6.463979843829293e-06,0.0,0.0002969325578305,0.0,0.0,45.94183349609375,0.0,0.0,0.0,0.4163373112678528,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959976762533187,-2216.90576171875,304.1498413085937,0.6970950961112976,0.1545251458883285,0.1408910304307937,293.1997985839844,297.1499938964844,293.1499938964844,0.0040665548294782,-322.714599609375,296.52947998046875,0.4612859487533569,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1965034753084182,-3058.900634765625,304.1562194824219,0.8407379984855652,0.2756984233856201,0.1943072080612182,293.1957092285156,297.1499938964844,293.1499938964844,0.2763974368572235,-5429.78076171875,304.14959716796875,0.9224562644958496,0.3628692924976349,0.3450848162174225,293.27508544921875,297.1499938964844,293.1499938964844,0.0064058299176394,-2283.931396484375,299.1888732910156,0.4612859487533569,0.050000000745058,0.2347142249345779,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,291.2750244140625,291.1311340332031,1.0,0.2741917371749878,0.790739893913269,0.790739893913269,1.0,1.0,-1.1574872732162476,0.4914902746677398,0.6659970283508301,0.2098066061735153,0.0,0.0,0.6016073822975159,61.86763000488281,49.0,8.95435619354248,-13169.7490234375,209.8405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.978515625,18000.0,0.0,0.0,0.2934412062168121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346310973167419,0.6346375942230225,-6.506020326924045e-06,0.0,0.0002978055272251,0.0,0.0,46.71152114868164,0.0,0.0,0.0,0.4183412492275238,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959976762533187,-2216.90576171875,304.1498413085937,0.6970950961112976,0.1545251458883285,0.1408910304307937,293.1997985839844,297.1499938964844,293.1499938964844,0.0040665548294782,-322.714599609375,296.52947998046875,0.4612859487533569,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1965034753084182,-3058.900634765625,304.1562194824219,0.8407379984855652,0.2756984233856201,0.1943072080612182,293.1957092285156,297.1499938964844,293.1499938964844,0.2763974368572235,-5429.78076171875,304.14959716796875,0.9224562644958496,0.3628692924976349,0.3450848162174225,293.27508544921875,297.1499938964844,293.1499938964844,0.0064058299176394,-2283.931396484375,299.1888732910156,0.4612859487533569,0.050000000745058,0.2347142249345779,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,291.2750244140625,291.1311340332031,1.0,0.2741917371749878,0.790739893913269,0.790739893913269,1.0,1.0,-1.1574872732162476,0.4914902746677398,0.6659970283508301,0.2098066061735153,0.0,0.0,0.6016073822975159,61.86763000488281,49.0,8.95435619354248,-13169.7490234375,209.8405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.978515625,18000.0,0.0,0.0,0.2934412062168121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346310973167419,0.6346375942230225,-6.506020326924045e-06,0.0,0.0002978055272251,0.0,0.0,46.71152114868164,0.0,0.0,0.0,0.4183412492275238,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958334878087043,-2213.706787109375,304.1501770019531,0.7048894166946411,0.1545409262180328,0.1407621651887893,293.20001220703125,297.1499938964844,293.1499938964844,0.004040484316647,-320.6470031738281,296.51580810546875,0.4688568413257599,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950204670429229,-3040.357666015625,304.1566162109375,0.8479254245758057,0.274312674999237,0.1932304054498672,293.1949768066406,297.1499938964844,293.1499938964844,0.2751865088939667,-5410.107421875,304.1517333984375,0.9329622983932496,0.3618582487106323,0.3439688980579376,293.2757263183594,297.1499938964844,293.1499938964844,0.0063390969298779,-2264.011474609375,299.1464538574219,0.4688568413257599,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,291.27569580078125,291.138427734375,1.0,0.2694239318370819,0.790410041809082,0.790410041809082,1.0,1.0,-1.1538145542144775,0.4898520112037658,0.6639625430107117,0.2087892740964889,0.0,0.0,0.602789580821991,58.55908966064453,37.0,10.06965446472168,-13145.283203125,202.12368774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.890625,18000.0,0.0,0.0,0.2943681478500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379450559616089,0.6379516124725342,-6.535679858643562e-06,0.0,0.0002987462212331,0.0,0.0,47.22468948364258,0.0,0.0,0.0,0.4196512699127197,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958334878087043,-2213.706787109375,304.1501770019531,0.7048894166946411,0.1545409262180328,0.1407621651887893,293.20001220703125,297.1499938964844,293.1499938964844,0.004040484316647,-320.6470031738281,296.51580810546875,0.4688568413257599,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950204670429229,-3040.357666015625,304.1566162109375,0.8479254245758057,0.274312674999237,0.1932304054498672,293.1949768066406,297.1499938964844,293.1499938964844,0.2751865088939667,-5410.107421875,304.1517333984375,0.9329622983932496,0.3618582487106323,0.3439688980579376,293.2757263183594,297.1499938964844,293.1499938964844,0.0063390969298779,-2264.011474609375,299.1464538574219,0.4688568413257599,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,291.27569580078125,291.138427734375,1.0,0.2694239318370819,0.790410041809082,0.790410041809082,1.0,1.0,-1.1538145542144775,0.4898520112037658,0.6639625430107117,0.2087892740964889,0.0,0.0,0.602789580821991,58.55908966064453,37.0,10.06965446472168,-13145.283203125,202.12368774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.890625,18000.0,0.0,0.0,0.2943681478500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379450559616089,0.6379516124725342,-6.535679858643562e-06,0.0,0.0002987462212331,0.0,0.0,47.22468948364258,0.0,0.0,0.0,0.4196512699127197,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957449153065681,-2211.987060546875,304.1502990722656,0.7113694548606873,0.1545806676149368,0.1406930685043335,293.199951171875,297.1499938964844,293.1499938964844,0.0040247454307973,-319.4017333984375,296.50958251953125,0.4743039906024933,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942721158266067,-3030.994384765625,304.1567687988281,0.8545212745666504,0.2736545503139496,0.1926899999380111,293.1944274902344,297.1499938964844,293.1499938964844,0.2745741605758667,-5400.25,304.15252685546875,0.9420517683029176,0.361399382352829,0.3434228897094726,293.27587890625,297.1499938964844,293.1499938964844,0.0063009294681251,-2252.493896484375,299.125732421875,0.4743039906024933,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,291.27587890625,291.14227294921875,1.0,0.2658272981643677,0.7902450561523438,0.7902450561523438,1.0,1.0,-1.1517353057861328,0.4889235496520996,0.6628117561340332,0.208227202296257,0.0,0.0,0.6029735207557678,55.986724853515625,37.0,10.492026329040527,-13130.1552734375,196.40533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279235839844,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83984375,18000.0,0.0,0.0,0.2948124706745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387796401977539,0.6387861967086792,-6.544401003338862e-06,0.0,0.000299197185086,0.0,0.0,47.3616943359375,0.0,0.0,0.0,0.4199941754341125,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956555753946304,-2210.254638671875,304.1504211425781,0.7191139459609985,0.1546394675970077,0.1406243443489074,293.19976806640625,297.1499938964844,293.1499938964844,0.0040077227167785,-318.05596923828125,296.50372314453125,0.4804459810256958,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.193524494767189,-3021.636962890625,304.1568908691406,0.8632338047027588,0.2730179727077484,0.1921514570713043,293.1937561035156,297.1499938964844,293.1499938964844,0.2739605903625488,-5390.41845703125,304.1531677246094,0.9533668756484984,0.360966295003891,0.342884361743927,293.27593994140625,297.1499938964844,293.1499938964844,0.0062604774720966,-2240.216552734375,299.1053161621094,0.4804459810256958,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,291.27593994140625,291.146240234375,1.0,0.261565625667572,0.7900888323783875,0.7900888323783875,1.0,1.0,-1.149540901184082,0.4879439175128937,0.6615970134735107,0.2076420336961746,0.0,0.0,0.6028847694396973,52.94710922241211,25.0,10.799456596374512,-13113.53125,189.75665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.2952229976654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390636563301086,0.6390701532363892,-6.548892088176217e-06,0.0,0.0002996138355229,0.0,0.0,47.41719055175781,0.0,0.0,0.0,0.4201251566410064,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954827740788459,-2206.907470703125,304.15057373046875,0.7391229271888733,0.1548073142766952,0.1404946893453598,293.1990966796875,297.1499938964844,293.1499938964844,0.003971055150032,-315.160400390625,296.49298095703125,0.4953185617923736,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920444518327713,-3003.104736328125,304.1570739746094,0.8880436420440674,0.2718036770820617,0.1910860389471054,293.1922302246094,297.1499938964844,293.1499938964844,0.2727435231208801,-5371.0234375,304.1541442871094,0.9809308648109436,0.3601671755313873,0.3418321907520294,293.2757873535156,297.1499938964844,293.1499938964844,0.0061749583110213,-2214.0771484375,299.065185546875,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.82696533203125,291.2758178710937,291.1540832519531,1.0,0.2513674199581146,0.7897763848304749,0.7897763848304749,1.0,1.0,-1.1449182033538818,0.4858781099319458,0.6590400338172913,0.2064270228147506,0.0,0.0,0.601918637752533,45.81057357788086,25.0,10.88364028930664,-13076.4306640625,174.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.099609375,18000.0,0.0,0.0,0.2958908081054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637994110584259,0.6380006074905396,-6.545153155457228e-06,0.0,0.0003002915764227,0.0,0.0,47.28455352783203,0.0,0.0,0.0,0.4197567403316498,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954827740788459,-2206.907470703125,304.15057373046875,0.7391229271888733,0.1548073142766952,0.1404946893453598,293.1990966796875,297.1499938964844,293.1499938964844,0.003971055150032,-315.160400390625,296.49298095703125,0.4953185617923736,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920444518327713,-3003.104736328125,304.1570739746094,0.8880436420440674,0.2718036770820617,0.1910860389471054,293.1922302246094,297.1499938964844,293.1499938964844,0.2727435231208801,-5371.0234375,304.1541442871094,0.9809308648109436,0.3601671755313873,0.3418321907520294,293.2757873535156,297.1499938964844,293.1499938964844,0.0061749583110213,-2214.0771484375,299.065185546875,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.82696533203125,291.2758178710937,291.1540832519531,1.0,0.2513674199581146,0.7897763848304749,0.7897763848304749,1.0,1.0,-1.1449182033538818,0.4858781099319458,0.6590400338172913,0.2064270228147506,0.0,0.0,0.601918637752533,45.81057357788086,25.0,10.88364028930664,-13076.4306640625,174.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.099609375,18000.0,0.0,0.0,0.2958908081054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637994110584259,0.6380006074905396,-6.545153155457228e-06,0.0,0.0003002915764227,0.0,0.0,47.28455352783203,0.0,0.0,0.0,0.4197567403316498,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954148471355438,-2205.563232421875,304.1504821777344,0.7574520111083984,0.1550090312957763,0.1404784917831421,293.19805908203125,297.1499938964844,293.1499938964844,0.0039420193061232,-312.8661193847656,296.4826354980469,0.5085523724555969,0.050000000745058,0.0486498586833477,293.20294189453125,297.1499938964844,293.1499938964844,0.1907092034816742,-2986.424072265625,304.15692138671875,0.910569190979004,0.2706409990787506,0.1901193112134933,293.1904602050781,297.1499938964844,293.1499938964844,0.2709439992904663,-5341.82958984375,304.15594482421875,0.9990000128746032,0.3594568967819214,0.3400603234767914,293.2753601074219,297.1499938964844,293.1499938964844,0.0061025666072964,-2191.9482421875,299.0252990722656,0.5085523724555969,0.050000000745058,0.2307739853858947,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,291.275390625,291.1602478027344,1.0,0.2438615262508392,0.7894638776779175,0.7894638776779175,1.0,1.0,-1.1402617692947388,0.4837824404239654,0.6564792990684509,0.2052524089813232,0.0,0.0,0.6001569032669067,40.59392166137695,25.0,8.845864295959473,-13036.4033203125,162.87664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962977588176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350104808807373,0.6350169777870178,-6.525812750624027e-06,0.0,0.0003007045597769,0.0,0.0,46.86448287963867,0.0,0.0,0.0,0.4186504483222961,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954148471355438,-2205.563232421875,304.1504821777344,0.7574520111083984,0.1550090312957763,0.1404784917831421,293.19805908203125,297.1499938964844,293.1499938964844,0.0039420193061232,-312.8661193847656,296.4826354980469,0.5085523724555969,0.050000000745058,0.0486498586833477,293.20294189453125,297.1499938964844,293.1499938964844,0.1907092034816742,-2986.424072265625,304.15692138671875,0.910569190979004,0.2706409990787506,0.1901193112134933,293.1904602050781,297.1499938964844,293.1499938964844,0.2709439992904663,-5341.82958984375,304.15594482421875,0.9990000128746032,0.3594568967819214,0.3400603234767914,293.2753601074219,297.1499938964844,293.1499938964844,0.0061025666072964,-2191.9482421875,299.0252990722656,0.5085523724555969,0.050000000745058,0.2307739853858947,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,291.275390625,291.1602478027344,1.0,0.2438615262508392,0.7894638776779175,0.7894638776779175,1.0,1.0,-1.1402617692947388,0.4837824404239654,0.6564792990684509,0.2052524089813232,0.0,0.0,0.6001569032669067,40.59392166137695,25.0,8.845864295959473,-13036.4033203125,162.87664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962977588176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350104808807373,0.6350169777870178,-6.525812750624027e-06,0.0,0.0003007045597769,0.0,0.0,46.86448287963867,0.0,0.0,0.0,0.4186504483222961,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952869057655334,-2202.81396484375,304.1505432128906,0.7689478993415833,0.1552145779132843,0.1405666172504425,293.1966857910156,297.1499938964844,293.1499938964844,0.0039208913221955,-310.97119140625,296.4833068847656,0.516867995262146,0.050000000745058,0.0485450439155101,293.2019348144531,297.1499938964844,293.1499938964844,0.1892006993293762,-2967.245361328125,304.1571655273437,0.9247078895568848,0.2695054411888122,0.1892501711845398,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438750743866,-5118.25341796875,304.1761169433594,0.9990000128746032,0.3613786101341247,0.3255730271339416,293.2746276855469,297.1499938964844,293.1499938964844,0.0060419766232371,-2171.990478515625,298.99298095703125,0.516867995262146,0.050000000745058,0.2302767932415008,291.1826171875,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,291.2746887207031,291.1864318847656,1.0,0.2376969158649444,0.7891814708709717,0.7891814708709717,1.0,1.0,-1.1220879554748535,0.4757861793041229,0.6463018655776978,0.2005941271781921,0.0,0.0,0.59470134973526,37.689697265625,25.0,34.228755950927734,-12898.4072265625,152.00001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.7578125,18000.0,0.0,0.0,0.296191394329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280380487442017,0.6280445456504822,-6.48436480332748e-06,0.0,0.0003005966136697,0.0,0.0,45.91303253173828,0.0,0.0,0.0,0.4160232245922088,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952869057655334,-2202.81396484375,304.1505432128906,0.7689478993415833,0.1552145779132843,0.1405666172504425,293.1966857910156,297.1499938964844,293.1499938964844,0.0039208913221955,-310.97119140625,296.4833068847656,0.516867995262146,0.050000000745058,0.0485450439155101,293.2019348144531,297.1499938964844,293.1499938964844,0.1892006993293762,-2967.245361328125,304.1571655273437,0.9247078895568848,0.2695054411888122,0.1892501711845398,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438750743866,-5118.25341796875,304.1761169433594,0.9990000128746032,0.3613786101341247,0.3255730271339416,293.2746276855469,297.1499938964844,293.1499938964844,0.0060419766232371,-2171.990478515625,298.99298095703125,0.516867995262146,0.050000000745058,0.2302767932415008,291.1826171875,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,291.2746887207031,291.1864318847656,1.0,0.2376969158649444,0.7891814708709717,0.7891814708709717,1.0,1.0,-1.1220879554748535,0.4757861793041229,0.6463018655776978,0.2005941271781921,0.0,0.0,0.59470134973526,37.689697265625,25.0,34.228755950927734,-12898.4072265625,152.00001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.7578125,18000.0,0.0,0.0,0.296191394329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280380487442017,0.6280445456504822,-6.48436480332748e-06,0.0,0.0003005966136697,0.0,0.0,45.91303253173828,0.0,0.0,0.0,0.4160232245922088,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951465889811515,-2199.8115234375,304.1506042480469,0.7787367105484009,0.1554057449102401,0.1406628638505935,293.1952514648437,297.1499938964844,293.1499938964844,0.0038998527452349,-309.06201171875,296.4873352050781,0.5240458846092224,0.050000000745058,0.048465933650732,293.2010498046875,297.1499938964844,293.1499938964844,0.1876784712076187,-2947.862060546875,304.15728759765625,0.9363628029823304,0.2683680951595306,0.1883980184793472,293.14825439453125,297.1499938964844,293.1499938964844,0.2449932247400283,-4922.13134765625,304.1877746582031,0.9990000128746032,0.3662779629230499,0.3138307631015777,293.27349853515625,297.1499938964844,293.1499938964844,0.0059847743250429,-2152.855224609375,298.96405029296875,0.5240458846092224,0.050000000745058,0.229901522397995,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,291.2735900878906,291.2119140625,1.0,0.2326021641492843,0.7888991236686707,0.7888991236686707,1.0,1.0,-1.1056164503097534,0.468498170375824,0.6371182203292847,0.1965461373329162,0.0,0.0,0.5846672058105469,35.466636657714844,25.0,31.562744140625,-12722.900390625,143.40867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9140625,18000.0,0.0,0.0,0.2952039539813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104629635810852,0.6104693412780762,-6.370313258230453e-06,0.0,0.0002995944814756,0.0,0.0,43.51437759399414,0.0,0.0,0.0,0.4095849394798279,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951465889811515,-2199.8115234375,304.1506042480469,0.7787367105484009,0.1554057449102401,0.1406628638505935,293.1952514648437,297.1499938964844,293.1499938964844,0.0038998527452349,-309.06201171875,296.4873352050781,0.5240458846092224,0.050000000745058,0.048465933650732,293.2010498046875,297.1499938964844,293.1499938964844,0.1876784712076187,-2947.862060546875,304.15728759765625,0.9363628029823304,0.2683680951595306,0.1883980184793472,293.14825439453125,297.1499938964844,293.1499938964844,0.2449932247400283,-4922.13134765625,304.1877746582031,0.9990000128746032,0.3662779629230499,0.3138307631015777,293.27349853515625,297.1499938964844,293.1499938964844,0.0059847743250429,-2152.855224609375,298.96405029296875,0.5240458846092224,0.050000000745058,0.229901522397995,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,291.2735900878906,291.2119140625,1.0,0.2326021641492843,0.7888991236686707,0.7888991236686707,1.0,1.0,-1.1056164503097534,0.468498170375824,0.6371182203292847,0.1965461373329162,0.0,0.0,0.5846672058105469,35.466636657714844,25.0,31.562744140625,-12722.900390625,143.40867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9140625,18000.0,0.0,0.0,0.2952039539813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104629635810852,0.6104693412780762,-6.370313258230453e-06,0.0,0.0002995944814756,0.0,0.0,43.51437759399414,0.0,0.0,0.0,0.4095849394798279,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.095135249197483,-2199.51171875,304.1505126953125,0.783301055431366,0.1555076092481613,0.1407192647457122,293.1944885253906,297.1499938964844,293.1499938964844,0.0038912119343876,-308.3245544433594,296.48590087890625,0.5274190902709961,0.050000000745058,0.0484317876398563,293.2006225585937,297.1499938964844,293.1499938964844,0.1870340257883072,-2939.740478515625,304.1571350097656,0.9415892362594604,0.2678090929985046,0.1879808455705642,293.13311767578125,297.1499938964844,293.1499938964844,0.2398248165845871,-4838.8212890625,304.1902770996094,0.9990000128746032,0.3692740797996521,0.308624118566513,293.2726745605469,297.1499938964844,293.1499938964844,0.0059596775099635,-2144.821533203125,298.94775390625,0.5274190902709961,0.050000000745058,0.2297395467758178,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,291.2727966308594,291.2183837890625,1.0,0.2304020822048187,0.7887579202651978,0.7887579202651978,1.0,1.0,-1.0986980199813845,0.4654519259929657,0.633246123790741,0.1948133558034896,0.0,0.0,0.5794512033462524,34.509765625,25.0,24.347524642944336,-12640.8818359375,139.77203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.421875,18000.0,0.0,0.0,0.2943453192710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003969311714172,0.6004032492637634,-6.299353572103428e-06,0.0,0.0002987230836879,0.0,0.0,42.144832611083984,0.0,0.0,0.0,0.4058642089366913,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951543152332305,-2199.822998046875,304.150390625,0.7875926494598389,0.1556167304515838,0.1407848000526428,293.1936340332031,297.1499938964844,293.1499938964844,0.0038836724124848,-307.7030029296875,296.4830322265625,0.530597448348999,0.050000000745058,0.0484011620283126,293.2001342773437,297.1499938964844,293.1499938964844,0.1864466369152069,-2932.37646484375,304.15692138671875,0.946337640285492,0.2672593593597412,0.1875722259283065,293.1179504394531,297.1499938964844,293.1499938964844,0.2351394146680832,-4763.34423828125,304.19146728515625,0.9990000128746032,0.3724652826786041,0.3038790225982666,293.2717590332031,297.1499938964844,293.1499938964844,0.0059365956112742,-2137.598876953125,298.9308166503906,0.530597448348999,0.050000000745058,0.229594275355339,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,291.2718811035156,291.2221374511719,1.0,0.2284003049135208,0.7887048125267029,0.7887048125267029,1.0,1.0,-1.0923792123794556,0.4626791179180145,0.6297001242637634,0.1932433396577835,0.0,0.0,0.5742365717887878,33.65069961547852,28.0,16.945877075195312,-12563.76171875,136.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.4921875,18000.0,0.0,0.0,0.2932548820972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590214192867279,0.5902203917503357,-6.226652658369858e-06,0.0,0.0002976164105348,0.0,0.0,40.78116226196289,0.0,0.0,0.0,0.4020996987819671,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953086763620376,-2202.7744140625,304.1499938964844,0.7929051518440247,0.1558482050895691,0.1409554183483123,293.1917419433594,297.1499938964844,293.1499938964844,0.0038728383369743,-306.9006652832031,296.472412109375,0.5344317555427551,0.050000000745058,0.0483660474419593,293.1991882324219,297.1499938964844,293.1499938964844,0.1854828894138336,-2920.4560546875,304.1561889648437,0.9513309597969056,0.2661800384521484,0.1867901384830474,293.0910339355469,297.1499938964844,293.1499938964844,0.229587584733963,-4675.51513671875,304.1866760253906,0.9990000128746032,0.378749668598175,0.2983435094356537,293.2695617675781,297.1499938964844,293.1499938964844,0.005898118019104,-2126.26904296875,298.894287109375,0.5344317555427551,0.050000000745058,0.229427695274353,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,291.2697448730469,291.2190856933594,1.0,0.2261623591184616,0.7885987162590027,0.7885987162590027,1.0,1.0,-1.0847563743591309,0.4593341946601867,0.6254221200942993,0.1913470029830932,0.0,0.0,0.5647563338279724,32.66104507446289,46.0,-2.5589077472686768,-12447.283203125,132.71340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035095214844,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7578125,18000.0,0.0,0.0,0.2904901206493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708096027374268,0.5708157420158386,-6.086741450417321e-06,0.0,0.0002948105393443,0.0,0.0,38.24931716918945,0.0,0.0,0.0,0.3949691355228424,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953086763620376,-2202.7744140625,304.1499938964844,0.7929051518440247,0.1558482050895691,0.1409554183483123,293.1917419433594,297.1499938964844,293.1499938964844,0.0038728383369743,-306.9006652832031,296.472412109375,0.5344317555427551,0.050000000745058,0.0483660474419593,293.1991882324219,297.1499938964844,293.1499938964844,0.1854828894138336,-2920.4560546875,304.1561889648437,0.9513309597969056,0.2661800384521484,0.1867901384830474,293.0910339355469,297.1499938964844,293.1499938964844,0.229587584733963,-4675.51513671875,304.1866760253906,0.9990000128746032,0.378749668598175,0.2983435094356537,293.2695617675781,297.1499938964844,293.1499938964844,0.005898118019104,-2126.26904296875,298.894287109375,0.5344317555427551,0.050000000745058,0.229427695274353,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,291.2697448730469,291.2190856933594,1.0,0.2261623591184616,0.7885987162590027,0.7885987162590027,1.0,1.0,-1.0847563743591309,0.4593341946601867,0.6254221200942993,0.1913470029830932,0.0,0.0,0.5647563338279724,32.66104507446289,46.0,-2.5589077472686768,-12447.283203125,132.71340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035095214844,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7578125,18000.0,0.0,0.0,0.2904901206493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708096027374268,0.5708157420158386,-6.086741450417321e-06,0.0,0.0002948105393443,0.0,0.0,38.24931716918945,0.0,0.0,0.0,0.3949691355228424,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.09579499065876,-2212.4111328125,304.149169921875,0.7826725244522095,0.1560463905334472,0.1412198543548584,293.18975830078125,297.1499938964844,293.1499938964844,0.0038753291592001,-307.4736328125,296.4453125,0.5262224674224854,0.050000000745058,0.0484437458217144,293.1984558105469,297.1499938964844,293.1499938964844,0.1851203441619873,-2916.615966796875,304.1546936035156,0.9358224868774414,0.2650842368602752,0.186090350151062,293.08258056640625,297.1499938964844,293.1499938964844,0.2407481223344802,-4865.52587890625,304.1551513671875,0.9990000128746032,0.3820277452468872,0.3104503154754638,293.2676086425781,297.1499938964844,293.1499938964844,0.0058825891464948,-2124.482177734375,298.8459777832031,0.5262224674224854,0.050000000745058,0.2297962754964828,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,291.2677001953125,291.1830139160156,1.0,0.2317599803209304,0.7884925603866577,0.7884925603866577,1.0,1.0,-1.0992894172668457,0.4656914174556732,0.6335980296134949,0.1949020624160766,0.0,0.0,0.5609011054039001,34.81889343261719,64.0,-50.047489166259766,-12501.5830078125,140.50836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413269042969,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.5859375,18000.0,0.0,0.0,0.2873979210853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581750273704529,0.5581810474395752,-5.983164101053262e-06,0.0,0.0002916723606176,0.0,0.0,36.58939743041992,0.0,0.0,0.0,0.3902829587459564,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.09579499065876,-2212.4111328125,304.149169921875,0.7826725244522095,0.1560463905334472,0.1412198543548584,293.18975830078125,297.1499938964844,293.1499938964844,0.0038753291592001,-307.4736328125,296.4453125,0.5262224674224854,0.050000000745058,0.0484437458217144,293.1984558105469,297.1499938964844,293.1499938964844,0.1851203441619873,-2916.615966796875,304.1546936035156,0.9358224868774414,0.2650842368602752,0.186090350151062,293.08258056640625,297.1499938964844,293.1499938964844,0.2407481223344802,-4865.52587890625,304.1551513671875,0.9990000128746032,0.3820277452468872,0.3104503154754638,293.2676086425781,297.1499938964844,293.1499938964844,0.0058825891464948,-2124.482177734375,298.8459777832031,0.5262224674224854,0.050000000745058,0.2297962754964828,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,291.2677001953125,291.1830139160156,1.0,0.2317599803209304,0.7884925603866577,0.7884925603866577,1.0,1.0,-1.0992894172668457,0.4656914174556732,0.6335980296134949,0.1949020624160766,0.0,0.0,0.5609011054039001,34.81889343261719,64.0,-50.047489166259766,-12501.5830078125,140.50836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413269042969,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.5859375,18000.0,0.0,0.0,0.2873979210853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581750273704529,0.5581810474395752,-5.983164101053262e-06,0.0,0.0002916723606176,0.0,0.0,36.58939743041992,0.0,0.0,0.0,0.3902829587459564,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966658741235733,-2229.835693359375,304.1479797363281,0.7612531781196594,0.1561749577522277,0.1415311396121978,293.18756103515625,297.1499938964844,293.1499938964844,0.0038958354853093,-309.9023742675781,296.3938293457031,0.5099596977233887,0.050000000745058,0.0486310720443725,293.197998046875,297.1499938964844,293.1499938964844,0.1855002343654632,-2922.739013671875,304.1524963378906,0.9049376249313354,0.2639505565166473,0.1854466944932937,293.1105041503906,297.1499938964844,293.1499938964844,0.2675292491912842,-5306.5546875,304.10858154296875,0.9990000128746032,0.3781522512435913,0.3378653228282928,293.266845703125,297.1499938964844,293.1499938964844,0.0058917817659676,-2133.623046875,298.77703857421875,0.5099596977233887,0.050000000745058,0.2306848615407943,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,291.266845703125,291.10760498046875,1.0,0.2435774356126785,0.7882267832756042,0.7882267832756042,1.0,1.0,-1.133081078529358,0.4804843366146087,0.6525967121124268,0.2033155858516693,0.0,0.0,0.5700889825820923,40.01820755004883,67.0,-93.43091583251952,-12782.05078125,159.70167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75,18000.0,0.0,0.0,0.2850858271121979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566260039806366,0.5662660002708435,-5.9963081184832845e-06,0.0,0.000289325864287,0.0,0.0,37.37385559082031,0.0,0.0,0.0,0.3927880227565765,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966658741235733,-2229.835693359375,304.1479797363281,0.7612531781196594,0.1561749577522277,0.1415311396121978,293.18756103515625,297.1499938964844,293.1499938964844,0.0038958354853093,-309.9023742675781,296.3938293457031,0.5099596977233887,0.050000000745058,0.0486310720443725,293.197998046875,297.1499938964844,293.1499938964844,0.1855002343654632,-2922.739013671875,304.1524963378906,0.9049376249313354,0.2639505565166473,0.1854466944932937,293.1105041503906,297.1499938964844,293.1499938964844,0.2675292491912842,-5306.5546875,304.10858154296875,0.9990000128746032,0.3781522512435913,0.3378653228282928,293.266845703125,297.1499938964844,293.1499938964844,0.0058917817659676,-2133.623046875,298.77703857421875,0.5099596977233887,0.050000000745058,0.2306848615407943,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,291.266845703125,291.10760498046875,1.0,0.2435774356126785,0.7882267832756042,0.7882267832756042,1.0,1.0,-1.133081078529358,0.4804843366146087,0.6525967121124268,0.2033155858516693,0.0,0.0,0.5700889825820923,40.01820755004883,67.0,-93.43091583251952,-12782.05078125,159.70167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75,18000.0,0.0,0.0,0.2850858271121979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566260039806366,0.5662660002708435,-5.9963081184832845e-06,0.0,0.000289325864287,0.0,0.0,37.37385559082031,0.0,0.0,0.0,0.3927880227565765,4.0,0.0,1.0
