time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.097428873181343,-2244.95654296875,304.1474304199219,0.7404159903526306,0.156265914440155,0.1418338567018509,293.1850891113281,297.1499938964844,293.1499938964844,0.0039233323186635,-312.7192687988281,296.349609375,0.4946765899658203,0.050000000745058,0.0488644503057003,293.1976013183594,297.1499938964844,293.1499938964844,0.1857023239135742,-2926.239501953125,304.1513977050781,0.8768442869186401,0.2628125846385956,0.1848205029964447,293.16217041015625,297.1499938964844,293.1499938964844,0.2826314568519592,-5547.1787109375,304.0999450683594,0.9879273176193236,0.3686692118644714,0.3518562614917755,293.2677307128906,297.1499938964844,293.1499938964844,0.0059026014059782,-2142.32080078125,298.7074279785156,0.4946765899658203,0.050000000745058,0.2317919135093689,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,291.26763916015625,291.05078125,1.0,0.2538461685180664,0.7879610657691956,0.7879610657691956,1.0,1.0,-1.1508986949920654,0.4882758855819702,0.6626227498054504,0.2078246027231216,0.0,0.0,0.5879976749420166,46.176490783691406,70.0,-62.38223648071289,-13057.384765625,176.95999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.4609375,18000.0,0.0,0.0,0.2845910191535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956099033355713,0.5956161022186279,-6.164410933706677e-06,0.0,0.0002888237067963,0.0,0.0,40.95639419555664,0.0,0.0,0.0,0.403118371963501,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.097428873181343,-2244.95654296875,304.1474304199219,0.7404159903526306,0.156265914440155,0.1418338567018509,293.1850891113281,297.1499938964844,293.1499938964844,0.0039233323186635,-312.7192687988281,296.349609375,0.4946765899658203,0.050000000745058,0.0488644503057003,293.1976013183594,297.1499938964844,293.1499938964844,0.1857023239135742,-2926.239501953125,304.1513977050781,0.8768442869186401,0.2628125846385956,0.1848205029964447,293.16217041015625,297.1499938964844,293.1499938964844,0.2826314568519592,-5547.1787109375,304.0999450683594,0.9879273176193236,0.3686692118644714,0.3518562614917755,293.2677307128906,297.1499938964844,293.1499938964844,0.0059026014059782,-2142.32080078125,298.7074279785156,0.4946765899658203,0.050000000745058,0.2317919135093689,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,291.26763916015625,291.05078125,1.0,0.2538461685180664,0.7879610657691956,0.7879610657691956,1.0,1.0,-1.1508986949920654,0.4882758855819702,0.6626227498054504,0.2078246027231216,0.0,0.0,0.5879976749420166,46.176490783691406,70.0,-62.38223648071289,-13057.384765625,176.95999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.4609375,18000.0,0.0,0.0,0.2845910191535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956099033355713,0.5956161022186279,-6.164410933706677e-06,0.0,0.0002888237067963,0.0,0.0,40.95639419555664,0.0,0.0,0.0,0.403118371963501,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974683389067649,-2245.4384765625,304.1478271484375,0.7300538420677185,0.1562848091125488,0.1420010477304458,293.18389892578125,297.1499938964844,293.1499938964844,0.0039339852519333,-313.393310546875,296.35260009765625,0.4869986474514007,0.050000000745058,0.0490052700042724,293.1975402832031,297.1499938964844,293.1499938964844,0.1851401925086975,-2918.86865234375,304.15216064453125,0.8627530932426453,0.2622259259223938,0.1845271736383438,293.1774597167969,297.1499938964844,293.1499938964844,0.2796293497085571,-5493.3720703125,304.114501953125,0.9713212251663208,0.3655087649822235,0.3482730388641357,293.2685546875,297.1499938964844,293.1499938964844,0.0058997017331421,-2140.815673828125,298.6888122558594,0.4869986474514007,0.050000000745058,0.2324599027633667,291.0623779296875,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,291.2684631347656,291.0670471191406,1.0,0.2581774592399597,0.7878282070159912,0.7878282070159912,1.0,1.0,-1.1476320028305054,0.4867604970932007,0.6608715653419495,0.2071647346019745,0.0,0.0,0.5930159091949463,49.70074462890625,70.0,-6.7134785652160645,-13101.369140625,182.81724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.255859375,18000.0,0.0,0.0,0.2849027812480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102201342582703,0.6102263927459717,-6.275191026361426e-06,0.0,0.0002891401236411,0.0,0.0,42.9643440246582,0.0,0.0,0.0,0.4084855616092682,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974104553461074,-2244.000244140625,304.1483154296875,0.7215346693992615,0.1562768667936325,0.1421262621879577,293.18292236328125,297.1499938964844,293.1499938964844,0.0039381580427289,-313.4864501953125,296.3617248535156,0.4804529547691345,0.050000000745058,0.0491325557231903,293.19757080078125,297.1499938964844,293.1499938964844,0.1844201683998108,-2909.404052734375,304.153076171875,0.8513855338096619,0.2616131603717804,0.1842031925916671,293.1860046386719,297.1499938964844,293.1499938964844,0.2772955894470215,-5453.0576171875,304.1251220703125,0.9564672112464904,0.3634771406650543,0.3459805250167846,293.2695007324219,297.1499938964844,293.1499938964844,0.0058891209773719,-2136.386962890625,298.67431640625,0.4804529547691345,0.050000000745058,0.2330636978149414,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,291.2693786621094,291.08673095703125,1.0,0.2621361911296844,0.7875466346740723,0.7875466346740723,1.0,1.0,-1.14551842212677,0.4857912361621856,0.659727156162262,0.206624150276184,0.0,0.0,0.5953639149665833,52.894718170166016,73.0,19.33125114440918,-13105.8759765625,188.3906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33404541015625,308.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.873046875,18000.0,0.0,0.0,0.28543221950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184556484222412,0.6184620261192322,-6.354642664518906e-06,0.0,0.0002896774094551,0.0,0.0,44.21693420410156,0.0,0.0,0.0,0.4117707014083862,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974200144410133,-2243.838134765625,304.1488647460937,0.7072831988334656,0.156240701675415,0.1423107683658599,293.1813049316406,297.1499938964844,293.1499938964844,0.003947059623897,-313.9706420898437,296.366455078125,0.4685750603675842,0.050000000745058,0.0493570081889629,293.1977844238281,297.1499938964844,293.1499938964844,0.1832625120878219,-2894.462646484375,304.1539611816406,0.8338658809661865,0.2603653073310852,0.1835034489631652,293.1932983398437,297.1499938964844,293.1499938964844,0.274871826171875,-5410.8466796875,304.13720703125,0.9319681525230408,0.3610651195049286,0.3434735238552093,293.271240234375,297.1499938964844,293.1499938964844,0.0058697112835943,-2129.7177734375,298.63604736328125,0.4685750603675842,0.050000000745058,0.234128400683403,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,291.2711486816406,291.1039428710937,1.0,0.2691498696804046,0.7869835495948792,0.7869835495948792,1.0,1.0,-1.1434375047683716,0.484792560338974,0.6586449146270752,0.2060910612344741,0.0,0.0,0.600125253200531,58.55019760131836,61.0,21.056699752807617,-13094.58203125,198.74200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.185546875,18000.0,0.0,0.0,0.2868649661540985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629118800163269,0.6291252374649048,-6.450874025176745e-06,0.0,0.0002911314659286,0.0,0.0,45.83210372924805,0.0,0.0,0.0,0.4160940945148468,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974200144410133,-2243.838134765625,304.1488647460937,0.7072831988334656,0.156240701675415,0.1423107683658599,293.1813049316406,297.1499938964844,293.1499938964844,0.003947059623897,-313.9706420898437,296.366455078125,0.4685750603675842,0.050000000745058,0.0493570081889629,293.1977844238281,297.1499938964844,293.1499938964844,0.1832625120878219,-2894.462646484375,304.1539611816406,0.8338658809661865,0.2603653073310852,0.1835034489631652,293.1932983398437,297.1499938964844,293.1499938964844,0.274871826171875,-5410.8466796875,304.13720703125,0.9319681525230408,0.3610651195049286,0.3434735238552093,293.271240234375,297.1499938964844,293.1499938964844,0.0058697112835943,-2129.7177734375,298.63604736328125,0.4685750603675842,0.050000000745058,0.234128400683403,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,291.2711486816406,291.1039428710937,1.0,0.2691498696804046,0.7869835495948792,0.7869835495948792,1.0,1.0,-1.1434375047683716,0.484792560338974,0.6586449146270752,0.2060910612344741,0.0,0.0,0.600125253200531,58.55019760131836,61.0,21.056699752807617,-13094.58203125,198.74200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.185546875,18000.0,0.0,0.0,0.2868649661540985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629118800163269,0.6291252374649048,-6.450874025176745e-06,0.0,0.0002911314659286,0.0,0.0,45.83210372924805,0.0,0.0,0.0,0.4160940945148468,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.097354881465435,-2242.387451171875,304.1493530273437,0.7047026753425598,0.1562535464763641,0.1423432976007461,293.1798095703125,297.1499938964844,293.1499938964844,0.0039433846250176,-313.55615234375,296.3668518066406,0.4662055969238281,0.050000000745058,0.0493984557688236,293.1977844238281,297.1499938964844,293.1499938964844,0.1820568442344665,-2879.0087890625,304.1546630859375,0.8299533724784851,0.259156733751297,0.1826807260513305,293.1950378417969,297.1499938964844,293.1499938964844,0.2733775377273559,-5385.06787109375,304.1438903808594,0.9265444874763488,0.3596081137657165,0.3419767916202545,293.2725524902344,297.1499938964844,293.1499938964844,0.0058290646411478,-2116.635498046875,298.5953369140625,0.4662055969238281,0.050000000745058,0.2343250066041946,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,291.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.786420464515686,0.786420464515686,1.0,1.0,-1.1409788131713867,0.4836223721504211,0.6573564410209656,0.2054788023233413,0.0,0.0,0.6040722727775574,59.56725311279297,49.0,18.99322891235352,-13081.8681640625,199.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.744140625,18000.0,0.0,0.0,0.2886227369308471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638286292552948,0.6382928490638733,-6.526305696752388e-06,0.0,0.0002929153852164,0.0,0.0,47.205810546875,0.0,0.0,0.0,0.4196625053882599,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.097354881465435,-2242.387451171875,304.1493530273437,0.7047026753425598,0.1562535464763641,0.1423432976007461,293.1798095703125,297.1499938964844,293.1499938964844,0.0039433846250176,-313.55615234375,296.3668518066406,0.4662055969238281,0.050000000745058,0.0493984557688236,293.1977844238281,297.1499938964844,293.1499938964844,0.1820568442344665,-2879.0087890625,304.1546630859375,0.8299533724784851,0.259156733751297,0.1826807260513305,293.1950378417969,297.1499938964844,293.1499938964844,0.2733775377273559,-5385.06787109375,304.1438903808594,0.9265444874763488,0.3596081137657165,0.3419767916202545,293.2725524902344,297.1499938964844,293.1499938964844,0.0058290646411478,-2116.635498046875,298.5953369140625,0.4662055969238281,0.050000000745058,0.2343250066041946,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,291.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.786420464515686,0.786420464515686,1.0,1.0,-1.1409788131713867,0.4836223721504211,0.6573564410209656,0.2054788023233413,0.0,0.0,0.6040722727775574,59.56725311279297,49.0,18.99322891235352,-13081.8681640625,199.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.744140625,18000.0,0.0,0.0,0.2886227369308471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638286292552948,0.6382928490638733,-6.526305696752388e-06,0.0,0.0002929153852164,0.0,0.0,47.205810546875,0.0,0.0,0.0,0.4196625053882599,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972461253404617,-2240.14453125,304.1497497558594,0.7113069891929626,0.156368002295494,0.1423247456550598,293.17822265625,297.1499938964844,293.1499938964844,0.0039283991791307,-312.2706298828125,296.3680114746094,0.4719835221767425,0.050000000745058,0.0492951199412345,293.19732666015625,297.1499938964844,293.1499938964844,0.1807901263236999,-2862.792236328125,304.1552124023437,0.8356947302818298,0.2580353021621704,0.1818076372146606,293.19464111328125,297.1499938964844,293.1499938964844,0.2720900177955627,-5363.38427734375,304.14801025390625,0.9350411295890808,0.3585461676120758,0.3407995700836181,293.2733154296875,297.1499938964844,293.1499938964844,0.0057706432417035,-2097.744873046875,298.5557556152344,0.4719835221767425,0.050000000745058,0.2338348180055618,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,291.2732849121094,291.1275939941406,1.0,0.2656759619712829,0.7861190438270569,0.7861190438270569,1.0,1.0,-1.137783408164978,0.4821572601795196,0.6556261777877808,0.2047110199928283,0.0,0.0,0.6064152121543884,56.908203125,37.0,17.064512252807617,-13059.388671875,193.7476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.84375,18000.0,0.0,0.0,0.29048952460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443476676940918,0.6443542838096619,-6.579871296708006e-06,0.0,0.0002948099281638,0.0,0.0,48.1489372253418,0.0,0.0,0.0,0.4220661222934723,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972461253404617,-2240.14453125,304.1497497558594,0.7113069891929626,0.156368002295494,0.1423247456550598,293.17822265625,297.1499938964844,293.1499938964844,0.0039283991791307,-312.2706298828125,296.3680114746094,0.4719835221767425,0.050000000745058,0.0492951199412345,293.19732666015625,297.1499938964844,293.1499938964844,0.1807901263236999,-2862.792236328125,304.1552124023437,0.8356947302818298,0.2580353021621704,0.1818076372146606,293.19464111328125,297.1499938964844,293.1499938964844,0.2720900177955627,-5363.38427734375,304.14801025390625,0.9350411295890808,0.3585461676120758,0.3407995700836181,293.2733154296875,297.1499938964844,293.1499938964844,0.0057706432417035,-2097.744873046875,298.5557556152344,0.4719835221767425,0.050000000745058,0.2338348180055618,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,291.2732849121094,291.1275939941406,1.0,0.2656759619712829,0.7861190438270569,0.7861190438270569,1.0,1.0,-1.137783408164978,0.4821572601795196,0.6556261777877808,0.2047110199928283,0.0,0.0,0.6064152121543884,56.908203125,37.0,17.064512252807617,-13059.388671875,193.7476959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.84375,18000.0,0.0,0.0,0.29048952460289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443476676940918,0.6443542838096619,-6.579871296708006e-06,0.0,0.0002948099281638,0.0,0.0,48.1489372253418,0.0,0.0,0.0,0.4220661222934723,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.097135454416275,-2237.892578125,304.1499938964844,0.7243666648864746,0.1565744876861572,0.1422992795705795,293.17645263671875,297.1499938964844,293.1499938964844,0.0039065000601112,-310.4587707519531,296.3697814941406,0.482408732175827,0.050000000745058,0.0490943416953086,293.196533203125,297.1499938964844,293.1499938964844,0.1795184463262558,-2846.529296875,304.15557861328125,0.8495697379112244,0.2569985091686249,0.1809227019548416,293.1932983398437,297.1499938964844,293.1499938964844,0.2708798050880432,-5343.421875,304.1506652832031,0.954128086566925,0.3576887249946594,0.3397502899169922,293.2735595703125,297.1499938964844,293.1499938964844,0.0057013337500393,-2075.251708984375,298.51708984375,0.482408732175827,0.050000000745058,0.232882410287857,291.137451171875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,291.2735290527344,291.1386108398437,1.0,0.2583912014961242,0.7858176231384277,0.7858176231384277,1.0,1.0,-1.1340473890304563,0.4804551303386688,0.6535922288894653,0.2038117498159408,0.0,0.0,0.6073510646820068,51.77467346191406,25.0,15.967299461364746,-13031.7548828125,182.6602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368835449219,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.703125,18000.0,0.0,0.0,0.2922641038894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475121378898621,0.6475187540054321,-6.610770014958689e-06,0.0,0.0002966109022963,0.0,0.0,48.66291809082031,0.0,0.0,0.0,0.423349529504776,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.097135454416275,-2237.892578125,304.1499938964844,0.7243666648864746,0.1565744876861572,0.1422992795705795,293.17645263671875,297.1499938964844,293.1499938964844,0.0039065000601112,-310.4587707519531,296.3697814941406,0.482408732175827,0.050000000745058,0.0490943416953086,293.196533203125,297.1499938964844,293.1499938964844,0.1795184463262558,-2846.529296875,304.15557861328125,0.8495697379112244,0.2569985091686249,0.1809227019548416,293.1932983398437,297.1499938964844,293.1499938964844,0.2708798050880432,-5343.421875,304.1506652832031,0.954128086566925,0.3576887249946594,0.3397502899169922,293.2735595703125,297.1499938964844,293.1499938964844,0.0057013337500393,-2075.251708984375,298.51708984375,0.482408732175827,0.050000000745058,0.232882410287857,291.137451171875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,291.2735290527344,291.1386108398437,1.0,0.2583912014961242,0.7858176231384277,0.7858176231384277,1.0,1.0,-1.1340473890304563,0.4804551303386688,0.6535922288894653,0.2038117498159408,0.0,0.0,0.6073510646820068,51.77467346191406,25.0,15.967299461364746,-13031.7548828125,182.6602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368835449219,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.703125,18000.0,0.0,0.0,0.2922641038894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475121378898621,0.6475187540054321,-6.610770014958689e-06,0.0,0.0002966109022963,0.0,0.0,48.66291809082031,0.0,0.0,0.0,0.423349529504776,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970823839306831,-2236.814208984375,304.1501159667969,0.7332378029823303,0.1567075997591018,0.1422897279262542,293.17547607421875,297.1499938964844,293.1499938964844,0.0038937795907258,-309.416015625,296.37109375,0.4889887869358063,0.050000000745058,0.0489676557481288,293.1960144042969,297.1499938964844,293.1499938964844,0.1788842678070068,-2838.419677734375,304.1557312011719,0.859885036945343,0.2565087080001831,0.1804814934730529,293.1924133300781,297.1499938964844,293.1499938964844,0.2702869176864624,-5333.7548828125,304.151611328125,0.966830551624298,0.3573123216629028,0.3392541408538818,293.27349853515625,297.1499938964844,293.1499938964844,0.0056639681570231,-2063.0693359375,298.4981994628906,0.4889887869358063,0.050000000745058,0.2322814762592315,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,291.27349853515625,291.14410400390625,1.0,0.2537644207477569,0.7856668829917908,0.7856668829917908,1.0,1.0,-1.1320374011993408,0.4795417785644531,0.6524956822395325,0.2033277451992035,0.0,0.0,0.6072683930397034,48.54021835327149,25.0,15.66390895843506,-13016.3076171875,175.81419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821044921875,308.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.541015625,18000.0,0.0,0.0,0.2930660843849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479769349098206,0.6479835510253906,-6.617555300181266e-06,0.0,0.0002974248200189,0.0,0.0,48.75187301635742,0.0,0.0,0.0,0.4235587418079376,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970330759882927,-2235.81005859375,304.1501770019531,0.7441629767417908,0.1568580567836761,0.1422841250896453,293.1744384765625,297.1499938964844,293.1499938964844,0.0038802588824182,-308.3122253417969,296.3726806640625,0.4968205094337463,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782548725605011,-2830.371337890625,304.15582275390625,0.8729192018508911,0.2560360431671142,0.1800429970026016,293.19146728515625,297.1499938964844,293.1499938964844,0.2697030305862427,-5324.29296875,304.1523742675781,0.980945646762848,0.3569636642932892,0.338773101568222,293.2733459472656,297.1499938964844,293.1499938964844,0.0056254030205309,-2050.462158203125,298.4795227050781,0.4968205094337463,0.050000000745058,0.2316184937953949,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,291.2733764648437,291.1495056152344,1.0,0.2485872656106948,0.7855255007743835,0.7855255007743835,1.0,1.0,-1.129963517189026,0.478601336479187,0.6513622403144836,0.202829509973526,0.0,0.0,0.606833279132843,44.97379302978516,25.0,15.324512481689451,-12999.8408203125,168.3347930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,308.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.2937883734703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477007269859314,0.6477073431015015,-6.618499355681706e-06,0.0,0.0002981578581966,0.0,0.0,48.72821807861328,0.0,0.0,0.0,0.4234808683395386,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970369949936866,-2235.7568359375,304.1501159667969,0.7626652717590332,0.157180368900299,0.1423825621604919,293.1722717285156,297.1499938964844,293.1499938964844,0.0038608922623097,-306.714599609375,296.3758239746094,0.509888768196106,0.050000000745058,0.0486319996416568,293.1943054199219,297.1499938964844,293.1499938964844,0.1771238893270492,-2815.9453125,304.15576171875,0.8942877650260925,0.2551178634166717,0.1792533546686172,293.1893310546875,297.1499938964844,293.1499938964844,0.2681642174720764,-5299.2119140625,304.1542663574219,0.9990000128746032,0.356339693069458,0.337348997592926,293.2728881835937,297.1499938964844,293.1499938964844,0.0055604293011128,-2029.22802734375,298.44219970703125,0.509888768196106,0.050000000745058,0.2306892722845077,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,291.2729187011719,291.1585388183594,1.0,0.2413812726736068,0.7852426171302795,0.7852426171302795,1.0,1.0,-1.12610125541687,0.4768384397029876,0.6492627859115601,0.2019292712211609,0.0,0.0,0.6051422357559204,39.96331405639648,25.0,12.78390407562256,-12967.0146484375,157.59906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83062744140625,308.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949537634849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645172119140625,0.6451787352561951,-6.604097052331781e-06,0.0,0.0002993405796587,0.0,0.0,48.37713623046875,0.0,0.0,0.0,0.4225578904151916,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970369949936866,-2235.7568359375,304.1501159667969,0.7626652717590332,0.157180368900299,0.1423825621604919,293.1722717285156,297.1499938964844,293.1499938964844,0.0038608922623097,-306.714599609375,296.3758239746094,0.509888768196106,0.050000000745058,0.0486319996416568,293.1943054199219,297.1499938964844,293.1499938964844,0.1771238893270492,-2815.9453125,304.15576171875,0.8942877650260925,0.2551178634166717,0.1792533546686172,293.1893310546875,297.1499938964844,293.1499938964844,0.2681642174720764,-5299.2119140625,304.1542663574219,0.9990000128746032,0.356339693069458,0.337348997592926,293.2728881835937,297.1499938964844,293.1499938964844,0.0055604293011128,-2029.22802734375,298.44219970703125,0.509888768196106,0.050000000745058,0.2306892722845077,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,291.2729187011719,291.1585388183594,1.0,0.2413812726736068,0.7852426171302795,0.7852426171302795,1.0,1.0,-1.12610125541687,0.4768384397029876,0.6492627859115601,0.2019292712211609,0.0,0.0,0.6051422357559204,39.96331405639648,25.0,12.78390407562256,-12967.0146484375,157.59906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83062744140625,308.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949537634849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645172119140625,0.6451787352561951,-6.604097052331781e-06,0.0,0.0002993405796587,0.0,0.0,48.37713623046875,0.0,0.0,0.0,0.4225578904151916,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969948321580886,-2234.586669921875,304.150146484375,0.7740473747253418,0.1575124412775039,0.1425877511501312,293.169921875,297.1499938964844,293.1499938964844,0.0038495170883834,-305.5494079589844,296.3890380859375,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.175857737660408,-2799.518798828125,304.1559753417969,0.9063993692398072,0.2542223930358886,0.1785555183887481,293.1750183105469,297.1499938964844,293.1499938964844,0.2547508180141449,-5082.951171875,304.175048828125,0.9990000128746032,0.3582029938697815,0.3238379061222076,293.2720947265625,297.1499938964844,293.1499938964844,0.0055066864006221,-2010.390625,298.4124755859375,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817321777344,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,291.27215576171875,291.1859130859375,1.0,0.2354551255702972,0.7849597930908203,0.7849597930908203,1.0,1.0,-1.1082894802093506,0.4689565896987915,0.6393328309059143,0.1975608021020889,0.0,0.0,0.5997154712677002,37.22402191162109,25.0,37.085147857666016,-12833.3466796875,147.4812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.41796875,18000.0,0.0,0.0,0.295497179031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382418870925903,0.6382484436035156,-6.562750058947131e-06,0.0,0.000299892068142,0.0,0.0,47.412052154541016,0.0,0.0,0.0,0.4199332892894745,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969948321580886,-2234.586669921875,304.150146484375,0.7740473747253418,0.1575124412775039,0.1425877511501312,293.169921875,297.1499938964844,293.1499938964844,0.0038495170883834,-305.5494079589844,296.3890380859375,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.175857737660408,-2799.518798828125,304.1559753417969,0.9063993692398072,0.2542223930358886,0.1785555183887481,293.1750183105469,297.1499938964844,293.1499938964844,0.2547508180141449,-5082.951171875,304.175048828125,0.9990000128746032,0.3582029938697815,0.3238379061222076,293.2720947265625,297.1499938964844,293.1499938964844,0.0055066864006221,-2010.390625,298.4124755859375,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817321777344,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,291.27215576171875,291.1859130859375,1.0,0.2354551255702972,0.7849597930908203,0.7849597930908203,1.0,1.0,-1.1082894802093506,0.4689565896987915,0.6393328309059143,0.1975608021020889,0.0,0.0,0.5997154712677002,37.22402191162109,25.0,37.085147857666016,-12833.3466796875,147.4812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.41796875,18000.0,0.0,0.0,0.295497179031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382418870925903,0.6382484436035156,-6.562750058947131e-06,0.0,0.000299892068142,0.0,0.0,47.412052154541016,0.0,0.0,0.0,0.4199332892894745,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969256460666656,-2232.86669921875,304.15020751953125,0.7841952443122864,0.1578303426504135,0.1427989453077316,293.1676025390625,297.1499938964844,293.1499938964844,0.0038372855633497,-304.28094482421875,296.40655517578125,0.5251270532608032,0.050000000745058,0.0484548509120941,293.1922607421875,297.1499938964844,293.1499938964844,0.1745484769344329,-2782.488037109375,304.1561584472656,0.9176072478294371,0.2533176243305206,0.1778673231601715,293.14813232421875,297.1499938964844,293.1499938964844,0.2432067096233368,-4894.2607421875,304.18572998046875,0.9990000128746032,0.3630066215991974,0.3121421337127685,293.2708740234375,297.1499938964844,293.1499938964844,0.0054542790167033,-1991.69140625,298.386962890625,0.5251270532608032,0.050000000745058,0.2298489362001419,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,291.2709655761719,291.2139892578125,1.0,0.2305803596973419,0.784763753414154,0.784763753414154,1.0,1.0,-1.0934370756149292,0.4624173939228058,0.6310197114944458,0.1938973218202591,0.0,0.0,0.5892600417137146,35.04229736328125,25.0,34.824310302734375,-12672.4970703125,139.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8515625,18000.0,0.0,0.0,0.2950443625450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200587153434753,0.6200651526451111,-6.443811344070127e-06,0.0,0.0002994325186591,0.0,0.0,44.87744140625,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969256460666656,-2232.86669921875,304.15020751953125,0.7841952443122864,0.1578303426504135,0.1427989453077316,293.1676025390625,297.1499938964844,293.1499938964844,0.0038372855633497,-304.28094482421875,296.40655517578125,0.5251270532608032,0.050000000745058,0.0484548509120941,293.1922607421875,297.1499938964844,293.1499938964844,0.1745484769344329,-2782.488037109375,304.1561584472656,0.9176072478294371,0.2533176243305206,0.1778673231601715,293.14813232421875,297.1499938964844,293.1499938964844,0.2432067096233368,-4894.2607421875,304.18572998046875,0.9990000128746032,0.3630066215991974,0.3121421337127685,293.2708740234375,297.1499938964844,293.1499938964844,0.0054542790167033,-1991.69140625,298.386962890625,0.5251270532608032,0.050000000745058,0.2298489362001419,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,291.2709655761719,291.2139892578125,1.0,0.2305803596973419,0.784763753414154,0.784763753414154,1.0,1.0,-1.0934370756149292,0.4624173939228058,0.6310197114944458,0.1938973218202591,0.0,0.0,0.5892600417137146,35.04229736328125,25.0,34.824310302734375,-12672.4970703125,139.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8515625,18000.0,0.0,0.0,0.2950443625450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200587153434753,0.6200651526451111,-6.443811344070127e-06,0.0,0.0002994325186591,0.0,0.0,44.87744140625,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970121696591377,-2234.307373046875,304.1499938964844,0.7931274175643921,0.158169612288475,0.1430382430553436,293.1651306152344,297.1499938964844,293.1499938964844,0.0038301537279039,-303.5850830078125,296.4154357910156,0.5315367579460144,0.050000000745058,0.0483924336731433,293.1913146972656,297.1499938964844,293.1499938964844,0.1735136955976486,-2769.2158203125,304.15582275390625,0.9274913668632508,0.2524367570877075,0.1772027015686035,293.11822509765625,297.1499938964844,293.1499938964844,0.2336420118808746,-4739.74169921875,304.18963623046875,0.9990000128746032,0.3691186010837555,0.3025048375129699,293.2690734863281,297.1499938964844,293.1499938964844,0.0054104086011648,-1976.8392333984373,298.3563232421875,0.5315367579460144,0.050000000745058,0.2295528650283813,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,291.26922607421875,291.2263488769531,1.0,0.2265499085187912,0.7845677733421326,0.7845677733421326,1.0,1.0,-1.0809279680252075,0.4569090604782104,0.6240189671516418,0.190842792391777,0.0,0.0,0.5781438946723938,33.2984733581543,28.0,19.82793235778809,-12519.453125,132.90875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.15625,18000.0,0.0,0.0,0.2935061454772949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598475992679596,0.5984823107719421,-6.289379598456435e-06,0.0,0.0002978714182972,0.0,0.0,41.90581893920898,0.0,0.0,0.0,0.4051971435546875,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970121696591377,-2234.307373046875,304.1499938964844,0.7931274175643921,0.158169612288475,0.1430382430553436,293.1651306152344,297.1499938964844,293.1499938964844,0.0038301537279039,-303.5850830078125,296.4154357910156,0.5315367579460144,0.050000000745058,0.0483924336731433,293.1913146972656,297.1499938964844,293.1499938964844,0.1735136955976486,-2769.2158203125,304.15582275390625,0.9274913668632508,0.2524367570877075,0.1772027015686035,293.11822509765625,297.1499938964844,293.1499938964844,0.2336420118808746,-4739.74169921875,304.18963623046875,0.9990000128746032,0.3691186010837555,0.3025048375129699,293.2690734863281,297.1499938964844,293.1499938964844,0.0054104086011648,-1976.8392333984373,298.3563232421875,0.5315367579460144,0.050000000745058,0.2295528650283813,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,291.26922607421875,291.2263488769531,1.0,0.2265499085187912,0.7845677733421326,0.7845677733421326,1.0,1.0,-1.0809279680252075,0.4569090604782104,0.6240189671516418,0.190842792391777,0.0,0.0,0.5781438946723938,33.2984733581543,28.0,19.82793235778809,-12519.453125,132.90875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.15625,18000.0,0.0,0.0,0.2935061454772949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598475992679596,0.5984823107719421,-6.289379598456435e-06,0.0,0.0002978714182972,0.0,0.0,41.90581893920898,0.0,0.0,0.0,0.4051971435546875,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971083045005798,-2236.083740234375,304.1498107910156,0.7962989807128906,0.1583472937345504,0.1431766003370285,293.1638488769531,297.1499938964844,293.1499938964844,0.0038285248447209,-303.4363098144531,296.417724609375,0.5337613821029663,0.050000000745058,0.048372097313404,293.1908569335937,297.1499938964844,293.1499938964844,0.1730837821960449,-2763.764404296875,304.1555480957031,0.9307013750076294,0.2520056962966919,0.1768857091665268,293.1039733886719,297.1499938964844,293.1499938964844,0.2304145693778991,-4688.19140625,304.1882629394531,0.9990000128746032,0.3723204433917999,0.2992975115776062,293.2680053710937,297.1499938964844,293.1499938964844,0.0053915912285447,-1970.728515625,298.3397521972656,0.5337613821029663,0.050000000745058,0.2294564098119735,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,291.2681579589844,291.2279357910156,1.0,0.2252895534038543,0.7844697833061218,0.7844697833061218,1.0,1.0,-1.0767220258712769,0.4550552666187286,0.6216667890548706,0.1898154318332672,0.0,0.0,0.5726880431175232,32.72900390625,28.0,10.697223663330078,-12457.25390625,130.7942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.521484375,18000.0,0.0,0.0,0.2923651337623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876123309135437,0.5876185297966003,-6.210990250110626e-06,0.0,0.000296713435091,0.0,0.0,40.452545166015625,0.0,0.0,0.0,0.4011768102645874,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972524955868721,-2238.827880859375,304.14959716796875,0.7984887361526489,0.1585291177034378,0.143325462937355,293.1625061035156,297.1499938964844,293.1499938964844,0.003828402608633,-303.45587158203125,296.4176330566406,0.5352264642715454,0.050000000745058,0.0483590438961982,293.1903991699219,297.1499938964844,293.1499938964844,0.1727363020181656,-2759.4375,304.1551513671875,0.9325928092002868,0.2515803575515747,0.1765777319669723,293.09149169921875,297.1499938964844,293.1499938964844,0.2283238470554351,-4655.44580078125,304.1850891113281,0.9990000128746032,0.3753553628921509,0.2972205579280853,293.266845703125,297.1499938964844,293.1499938964844,0.0053751510567963,-1965.714599609375,298.321533203125,0.5352264642715454,0.050000000745058,0.2293944954872131,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,291.2669982910156,291.2247009277344,1.0,0.2244580686092376,0.7844114303588867,0.7844114303588867,1.0,1.0,-1.073947191238403,0.4538277387619018,0.6201195120811462,0.1891543418169021,0.0,0.0,0.5678250193595886,32.36296463012695,31.0,-0.5641551613807678,-12407.138671875,129.4248504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8046875,18000.0,0.0,0.0,0.2910221815109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773829221725464,0.5773890614509583,-6.136199317552382e-06,0.0,0.0002953505318146,0.0,0.0,39.10693359375,0.0,0.0,0.0,0.3974077403545379,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976516231894493,-2246.52978515625,304.1490478515625,0.8003824949264526,0.1589019745588302,0.143649473786354,293.1596374511719,297.1499938964844,293.1499938964844,0.0038326231297105,-303.9541320800781,296.4121398925781,0.5362096428871155,0.050000000745058,0.0483504347503185,293.189453125,297.1499938964844,293.1499938964844,0.1722312271595001,-2753.352294921875,304.154296875,0.9330613613128662,0.25074502825737,0.1759860962629318,293.0730895996094,297.1499938964844,293.1499938964844,0.2269335836172104,-4636.06640625,304.1756286621094,0.9990000128746032,0.3805872797966003,0.295841783285141,293.26446533203125,297.1499938964844,293.1499938964844,0.0053479950875043,-1958.2608642578125,298.2808837890625,0.5362096428871155,0.050000000745058,0.2293536514043808,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,291.2646484375,291.2083435058594,1.0,0.2239391207695007,0.7842947840690613,0.7842947840690613,1.0,1.0,-1.0719101428985596,0.4529033005237579,0.619006872177124,0.1887053549289703,0.0,0.0,0.5606445074081421,32.119781494140625,34.0,-19.10150718688965,-12349.5693359375,128.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.408203125,18000.0,0.0,0.0,0.2879180312156677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612650513648987,0.561271071434021,-6.013836809870554e-06,0.0,0.0002922001876868,0.0,0.0,37.018531799316406,0.0,0.0,0.0,0.3914436399936676,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976516231894493,-2246.52978515625,304.1490478515625,0.8003824949264526,0.1589019745588302,0.143649473786354,293.1596374511719,297.1499938964844,293.1499938964844,0.0038326231297105,-303.9541320800781,296.4121398925781,0.5362096428871155,0.050000000745058,0.0483504347503185,293.189453125,297.1499938964844,293.1499938964844,0.1722312271595001,-2753.352294921875,304.154296875,0.9330613613128662,0.25074502825737,0.1759860962629318,293.0730895996094,297.1499938964844,293.1499938964844,0.2269335836172104,-4636.06640625,304.1756286621094,0.9990000128746032,0.3805872797966003,0.295841783285141,293.26446533203125,297.1499938964844,293.1499938964844,0.0053479950875043,-1958.2608642578125,298.2808837890625,0.5362096428871155,0.050000000745058,0.2293536514043808,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,291.2646484375,291.2083435058594,1.0,0.2239391207695007,0.7842947840690613,0.7842947840690613,1.0,1.0,-1.0719101428985596,0.4529033005237579,0.619006872177124,0.1887053549289703,0.0,0.0,0.5606445074081421,32.119781494140625,34.0,-19.10150718688965,-12349.5693359375,128.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.408203125,18000.0,0.0,0.0,0.2879180312156677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612650513648987,0.561271071434021,-6.013836809870554e-06,0.0,0.0002922001876868,0.0,0.0,37.018531799316406,0.0,0.0,0.0,0.3914436399936676,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981282442808151,-2255.753173828125,304.1485900878906,0.799383819103241,0.159276396036148,0.1439967304468155,293.1565856933594,297.1499938964844,293.1499938964844,0.0038409486878663,-304.8408508300781,296.404052734375,0.5349299311637878,0.050000000745058,0.0483616776764392,293.1885986328125,297.1499938964844,293.1499938964844,0.1718596518039703,-2749.03466796875,304.1534729003906,0.9296990036964417,0.2499215751886367,0.1754192560911178,293.06396484375,297.1499938964844,293.1499938964844,0.2286755144596099,-4668.1025390625,304.1641540527344,0.9990000128746032,0.3844074308872223,0.2976388037204742,293.2623291015625,297.1499938964844,293.1499938964844,0.0053252698853611,-1952.6893310546875,298.2372436523437,0.5349299311637878,0.050000000745058,0.2294069826602935,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,291.262451171875,291.18585205078125,1.0,0.2247258424758911,0.7841781377792358,0.7841781377792358,1.0,1.0,-1.073879599571228,0.4537235498428345,0.6201561093330383,0.1892496198415756,0.0,0.0,0.556928277015686,32.43152618408203,37.0,-29.4451904296875,-12344.46484375,129.53346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997985839844,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.29296875,18000.0,0.0,0.0,0.284614235162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517274141311646,0.5517333745956421,-5.936530669714557e-06,0.0,0.0002888472517952,0.0,0.0,35.79008865356445,0.0,0.0,0.0,0.3878679275512695,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981282442808151,-2255.753173828125,304.1485900878906,0.799383819103241,0.159276396036148,0.1439967304468155,293.1565856933594,297.1499938964844,293.1499938964844,0.0038409486878663,-304.8408508300781,296.404052734375,0.5349299311637878,0.050000000745058,0.0483616776764392,293.1885986328125,297.1499938964844,293.1499938964844,0.1718596518039703,-2749.03466796875,304.1534729003906,0.9296990036964417,0.2499215751886367,0.1754192560911178,293.06396484375,297.1499938964844,293.1499938964844,0.2286755144596099,-4668.1025390625,304.1641540527344,0.9990000128746032,0.3844074308872223,0.2976388037204742,293.2623291015625,297.1499938964844,293.1499938964844,0.0053252698853611,-1952.6893310546875,298.2372436523437,0.5349299311637878,0.050000000745058,0.2294069826602935,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,291.262451171875,291.18585205078125,1.0,0.2247258424758911,0.7841781377792358,0.7841781377792358,1.0,1.0,-1.073879599571228,0.4537235498428345,0.6201561093330383,0.1892496198415756,0.0,0.0,0.556928277015686,32.43152618408203,37.0,-29.4451904296875,-12344.46484375,129.53346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997985839844,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.29296875,18000.0,0.0,0.0,0.284614235162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517274141311646,0.5517333745956421,-5.936530669714557e-06,0.0,0.0002888472517952,0.0,0.0,35.79008865356445,0.0,0.0,0.0,0.3878679275512695,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986361354589462,-2265.5703125,304.1482238769531,0.7960267066955566,0.1596398055553436,0.1443526297807693,293.1534729003906,297.1499938964844,293.1499938964844,0.0038521715905517,-305.9779052734375,296.3957214355469,0.5318449139595032,0.050000000745058,0.0483895987272262,293.1878356933594,297.1499938964844,293.1499938964844,0.1715473085641861,-2745.471435546875,304.15283203125,0.9232448935508728,0.2490998208522796,0.1748675107955932,293.0636291503906,297.1499938964844,293.1499938964844,0.2330013811588287,-4742.04931640625,304.1522216796875,0.9990000128746032,0.3866676688194275,0.3020566403865814,293.2606811523437,297.1499938964844,293.1499938964844,0.0053046480752527,-1947.962646484375,298.19171142578125,0.5318449139595032,0.050000000745058,0.2295394241809845,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,291.2607727050781,291.16119384765625,1.0,0.226591095328331,0.7839453220367432,0.7839453220367432,1.0,1.0,-1.0791386365890503,0.4559656083583832,0.6231730580329895,0.1905957609415054,0.0,0.0,0.5566949844360352,33.20866012573242,40.0,-33.65336608886719,-12383.5546875,132.2880096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77197265625,308.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6484375,18000.0,0.0,0.0,0.2815278172492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487788915634155,0.5487847924232483,-5.904050794924842e-06,0.0,0.0002857149520423,0.0,0.0,35.372562408447266,0.0,0.0,0.0,0.3866639733314514,4.0,0.0,1.0
