time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986361354589462,-2265.5703125,304.1482238769531,0.7960267066955566,0.1596398055553436,0.1443526297807693,293.1534729003906,297.1499938964844,293.1499938964844,0.0038521715905517,-305.9779052734375,296.3957214355469,0.5318449139595032,0.050000000745058,0.0483895987272262,293.1878356933594,297.1499938964844,293.1499938964844,0.1715473085641861,-2745.471435546875,304.15283203125,0.9232448935508728,0.2490998208522796,0.1748675107955932,293.0636291503906,297.1499938964844,293.1499938964844,0.2330013811588287,-4742.04931640625,304.1522216796875,0.9990000128746032,0.3866676688194275,0.3020566403865814,293.2606811523437,297.1499938964844,293.1499938964844,0.0053046480752527,-1947.962646484375,298.19171142578125,0.5318449139595032,0.050000000745058,0.2295394241809845,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,291.2607727050781,291.16119384765625,1.0,0.226591095328331,0.7839453220367432,0.7839453220367432,1.0,1.0,-1.0791386365890503,0.4559656083583832,0.6231730580329895,0.1905957609415054,0.0,0.0,0.5566949844360352,33.20866012573242,40.0,-33.65336608886719,-12383.5546875,132.2880096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77197265625,308.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6484375,18000.0,0.0,0.0,0.2815278172492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487788915634155,0.5487847924232483,-5.904050794924842e-06,0.0,0.0002857149520423,0.0,0.0,35.372562408447266,0.0,0.0,0.0,0.3866639733314514,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991438403725624,-2275.357666015625,304.14794921875,0.7908354997634888,0.1599830538034439,0.1447058171033859,293.1503295898437,297.1499938964844,293.1499938964844,0.0038654692471027,-307.2734069824219,296.3885498046875,0.5274202227592468,0.050000000745058,0.048431858420372,293.1871643066406,297.1499938964844,293.1499938964844,0.171245738863945,-2742.008056640625,304.15240478515625,0.9145338535308838,0.2482732832431793,0.1743238866329193,293.0712890625,297.1499938964844,293.1499938964844,0.2394638508558273,-4849.9970703125,304.1407470703125,0.9990000128746032,0.3873190283775329,0.3086227476596832,293.2596740722656,297.1499938964844,293.1499938964844,0.0052845892496407,-1943.4012451171875,298.1448669433594,0.5274202227592468,0.050000000745058,0.2297398746013641,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,291.2597045898437,291.13677978515625,1.0,0.2293459624052047,0.7837125062942505,0.7837125062942505,1.0,1.0,-1.0870815515518188,0.4593812823295593,0.6277002692222595,0.1926057189702987,0.0,0.0,0.5597507953643799,34.38443374633789,43.0,-33.94041442871094,-12459.091796875,136.49765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705993652344,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.158203125,18000.0,0.0,0.0,0.2790336906909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521162152290344,0.5521221160888672,-5.914225312153576e-06,0.0,0.0002831837336998,0.0,0.0,35.712284088134766,0.0,0.0,0.0,0.3877182304859161,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991438403725624,-2275.357666015625,304.14794921875,0.7908354997634888,0.1599830538034439,0.1447058171033859,293.1503295898437,297.1499938964844,293.1499938964844,0.0038654692471027,-307.2734069824219,296.3885498046875,0.5274202227592468,0.050000000745058,0.048431858420372,293.1871643066406,297.1499938964844,293.1499938964844,0.171245738863945,-2742.008056640625,304.15240478515625,0.9145338535308838,0.2482732832431793,0.1743238866329193,293.0712890625,297.1499938964844,293.1499938964844,0.2394638508558273,-4849.9970703125,304.1407470703125,0.9990000128746032,0.3873190283775329,0.3086227476596832,293.2596740722656,297.1499938964844,293.1499938964844,0.0052845892496407,-1943.4012451171875,298.1448669433594,0.5274202227592468,0.050000000745058,0.2297398746013641,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,291.2597045898437,291.13677978515625,1.0,0.2293459624052047,0.7837125062942505,0.7837125062942505,1.0,1.0,-1.0870815515518188,0.4593812823295593,0.6277002692222595,0.1926057189702987,0.0,0.0,0.5597507953643799,34.38443374633789,43.0,-33.94041442871094,-12459.091796875,136.49765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705993652344,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.158203125,18000.0,0.0,0.0,0.2790336906909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521162152290344,0.5521221160888672,-5.914225312153576e-06,0.0,0.0002831837336998,0.0,0.0,35.712284088134766,0.0,0.0,0.0,0.3877182304859161,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.099391832947731,-2280.127197265625,304.1478881835937,0.7877129912376404,0.1601454019546508,0.1448789834976196,293.1488037109375,297.1499938964844,293.1499938964844,0.0038727193605154,-307.9623107910156,296.3855895996094,0.524847686290741,0.050000000745058,0.0484577417373657,293.1868896484375,297.1499938964844,293.1499938964844,0.171090692281723,-2740.20361328125,304.1522521972656,0.9096559286117554,0.2478573620319366,0.1740538626909256,293.0777893066406,297.1499938964844,293.1499938964844,0.2433737367391586,-4914.5390625,304.1353454589844,0.9990000128746032,0.387041300535202,0.3125767707824707,293.2594299316406,297.1499938964844,293.1499938964844,0.0052744825370609,-1941.058837890625,298.1210327148437,0.524847686290741,0.050000000745058,0.2298626750707626,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.7076110839844,291.2594299316406,291.1251220703125,1.0,0.2310038805007934,0.7835960984230042,0.7835960984230042,1.0,1.0,-1.091889262199402,0.4614565074443817,0.6304327845573425,0.1938177496194839,0.0,0.0,0.5624264478683472,35.10408401489258,43.0,-33.210567474365234,-12508.2490234375,139.08724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418212890625,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.583984375,18000.0,0.0,0.0,0.278107225894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560055375099182,0.556011438369751,-5.9345779845898505e-06,0.0,0.0002822434762492,0.0,0.0,36.15348434448242,0.0,0.0,0.0,0.3890500366687774,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996338352560997,-2284.773193359375,304.1478271484375,0.7843227982521057,0.1603012084960937,0.1450490802526474,293.14727783203125,297.1499938964844,293.1499938964844,0.0038802977651357,-308.6712341308594,296.38311767578125,0.5221070051193237,0.050000000745058,0.0484864898025989,293.1866455078125,297.1499938964844,293.1499938964844,0.1709298491477966,-2738.311767578125,304.1521301269531,0.9046440720558168,0.2474396675825119,0.1737846434116363,293.0858764648437,297.1499938964844,293.1499938964844,0.2476739138364792,-4985.0263671875,304.13018798828125,0.9990000128746032,0.3863674402236938,0.316909909248352,293.25933837890625,297.1499938964844,293.1499938964844,0.0052642324008047,-1938.6339111328125,298.0969543457031,0.5221070051193237,0.050000000745058,0.2299990206956863,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,291.25933837890625,291.1139221191406,1.0,0.2328219562768936,0.7834253311157227,0.7834253311157227,1.0,1.0,-1.097169041633606,0.4637342989444732,0.6334347724914551,0.1951409727334976,0.0,0.0,0.5658060312271118,35.90269470214844,46.0,-32.07435607910156,-12563.83984375,141.97010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6951904296875,308.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.708984375,18000.0,0.0,0.0,0.2774345278739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612892508506775,0.561295211315155,-5.964769115962554e-06,0.0,0.0002815607876982,0.0,0.0,36.77103042602539,0.0,0.0,0.0,0.3908945918083191,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.100095734000206,-2293.6162109375,304.1477966308594,0.7769514322280884,0.1605928540229797,0.1453788131475448,293.1443176269531,297.1499938964844,293.1499938964844,0.0038962862454354,-310.1337890625,296.3798217773437,0.5162975788116455,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705852001905441,-2734.194091796875,304.1520080566406,0.8944056630134583,0.2465995401144027,0.1732485443353653,293.1064453125,297.1499938964844,293.1499938964844,0.2572962641716003,-5141.17529296875,304.12078857421875,0.9990000128746032,0.3838340640068054,0.3265493512153625,293.2597045898437,297.1499938964844,293.1499938964844,0.0052430476061999,-1933.429443359375,298.0481872558594,0.5162975788116455,0.050000000745058,0.2303090989589691,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,291.2596740722656,291.09332275390625,1.0,0.2368742376565933,0.7830837965011597,0.7830837965011597,1.0,1.0,-1.1089414358139038,0.4688270688056946,0.6401143670082092,0.1980872154235839,0.0,0.0,0.5745038986206055,37.71654891967773,49.0,-29.04718971252441,-12691.8994140625,148.5498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769458591938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758255124092102,0.5758315920829773,-6.054337518435204e-06,0.0,0.0002810648293234,0.0,0.0,38.53660202026367,0.0,0.0,0.0,0.3960752487182617,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.100095734000206,-2293.6162109375,304.1477966308594,0.7769514322280884,0.1605928540229797,0.1453788131475448,293.1443176269531,297.1499938964844,293.1499938964844,0.0038962862454354,-310.1337890625,296.3798217773437,0.5162975788116455,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705852001905441,-2734.194091796875,304.1520080566406,0.8944056630134583,0.2465995401144027,0.1732485443353653,293.1064453125,297.1499938964844,293.1499938964844,0.2572962641716003,-5141.17529296875,304.12078857421875,0.9990000128746032,0.3838340640068054,0.3265493512153625,293.2597045898437,297.1499938964844,293.1499938964844,0.0052430476061999,-1933.429443359375,298.0481872558594,0.5162975788116455,0.050000000745058,0.2303090989589691,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,291.2596740722656,291.09332275390625,1.0,0.2368742376565933,0.7830837965011597,0.7830837965011597,1.0,1.0,-1.1089414358139038,0.4688270688056946,0.6401143670082092,0.1980872154235839,0.0,0.0,0.5745038986206055,37.71654891967773,49.0,-29.04718971252441,-12691.8994140625,148.5498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769458591938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758255124092102,0.5758315920829773,-6.054337518435204e-06,0.0,0.0002810648293234,0.0,0.0,38.53660202026367,0.0,0.0,0.0,0.3960752487182617,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.100525677204132,-2301.8154296875,304.1477966308594,0.7691183090209961,0.1608592718839645,0.145694300532341,293.1415100097656,297.1499938964844,293.1499938964844,0.0039132134988904,-311.64044189453125,296.37872314453125,0.5103043913841248,0.050000000745058,0.0486265495419502,293.18585205078125,297.1499938964844,293.1499938964844,0.1702069789171219,-2729.595458984375,304.1519775390625,0.8836663961410522,0.2457552999258041,0.1727159023284912,293.1321105957031,297.1499938964844,293.1499938964844,0.2680456340312958,-5313.42138671875,304.1126403808594,0.9990000128746032,0.379742830991745,0.3372266590595245,293.2606506347656,297.1499938964844,293.1499938964844,0.0052208048291504,-1927.688720703125,297.998779296875,0.5103043913841248,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,291.26055908203125,291.0752868652344,1.0,0.241378828883171,0.7827422022819519,0.7827422022819519,1.0,1.0,-1.1220110654830933,0.4745002090930938,0.6475108861923218,0.2013552784919738,0.0,0.0,0.5854833126068115,39.78569030761719,37.0,-25.497419357299805,-12838.8076171875,156.1070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776887118816376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952582955360413,0.5952644944190979,-6.18226977167069e-06,0.0,0.0002818187349475,0.0,0.0,41.0195198059082,0.0,0.0,0.0,0.403160810470581,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.100525677204132,-2301.8154296875,304.1477966308594,0.7691183090209961,0.1608592718839645,0.145694300532341,293.1415100097656,297.1499938964844,293.1499938964844,0.0039132134988904,-311.64044189453125,296.37872314453125,0.5103043913841248,0.050000000745058,0.0486265495419502,293.18585205078125,297.1499938964844,293.1499938964844,0.1702069789171219,-2729.595458984375,304.1519775390625,0.8836663961410522,0.2457552999258041,0.1727159023284912,293.1321105957031,297.1499938964844,293.1499938964844,0.2680456340312958,-5313.42138671875,304.1126403808594,0.9990000128746032,0.379742830991745,0.3372266590595245,293.2606506347656,297.1499938964844,293.1499938964844,0.0052208048291504,-1927.688720703125,297.998779296875,0.5103043913841248,0.050000000745058,0.2306634187698364,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,291.26055908203125,291.0752868652344,1.0,0.241378828883171,0.7827422022819519,0.7827422022819519,1.0,1.0,-1.1220110654830933,0.4745002090930938,0.6475108861923218,0.2013552784919738,0.0,0.0,0.5854833126068115,39.78569030761719,37.0,-25.497419357299805,-12838.8076171875,156.1070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776887118816376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952582955360413,0.5952644944190979,-6.18226977167069e-06,0.0,0.0002818187349475,0.0,0.0,41.0195198059082,0.0,0.0,0.0,0.403160810470581,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007295846939086,-2305.496826171875,304.1482238769531,0.7708759307861328,0.1611518114805221,0.1459341794252395,293.1386413574219,297.1499938964844,293.1499938964844,0.003922717180103,-312.3512268066406,296.3890991210937,0.5112461447715759,0.050000000745058,0.048614252358675,293.1853332519531,297.1499938964844,293.1499938964844,0.1694943308830261,-2720.3603515625,304.15252685546875,0.8842077851295471,0.2449536323547363,0.1721375435590744,293.15252685546875,297.1499938964844,293.1499938964844,0.2670242488384247,-5292.01025390625,304.12744140625,0.9990000128746032,0.3760170042514801,0.3354952931404114,293.26177978515625,297.1499938964844,293.1499938964844,0.0051850508898496,-1916.0194091796875,297.9566345214844,0.5112461447715759,0.050000000745058,0.2306050807237625,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,291.2616882324219,291.0788269042969,1.0,0.240071102976799,0.7823144197463989,0.7823144197463989,1.0,1.0,-1.1194511651992798,0.4732812047004699,0.6461700201034546,0.2008011490106582,0.0,0.0,0.5959059596061707,39.44314956665039,25.0,7.369168281555176,-12887.279296875,154.73272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795280814170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173139214515686,0.6173202991485596,-6.341709649859695e-06,0.0,0.0002836854837369,0.0,0.0,44.03129577636719,0.0,0.0,0.0,0.4113709628582001,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007295846939086,-2305.496826171875,304.1482238769531,0.7708759307861328,0.1611518114805221,0.1459341794252395,293.1386413574219,297.1499938964844,293.1499938964844,0.003922717180103,-312.3512268066406,296.3890991210937,0.5112461447715759,0.050000000745058,0.048614252358675,293.1853332519531,297.1499938964844,293.1499938964844,0.1694943308830261,-2720.3603515625,304.15252685546875,0.8842077851295471,0.2449536323547363,0.1721375435590744,293.15252685546875,297.1499938964844,293.1499938964844,0.2670242488384247,-5292.01025390625,304.12744140625,0.9990000128746032,0.3760170042514801,0.3354952931404114,293.26177978515625,297.1499938964844,293.1499938964844,0.0051850508898496,-1916.0194091796875,297.9566345214844,0.5112461447715759,0.050000000745058,0.2306050807237625,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,291.2616882324219,291.0788269042969,1.0,0.240071102976799,0.7823144197463989,0.7823144197463989,1.0,1.0,-1.1194511651992798,0.4732812047004699,0.6461700201034546,0.2008011490106582,0.0,0.0,0.5959059596061707,39.44314956665039,25.0,7.369168281555176,-12887.279296875,154.73272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795280814170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173139214515686,0.6173202991485596,-6.341709649859695e-06,0.0,0.0002836854837369,0.0,0.0,44.03129577636719,0.0,0.0,0.0,0.4113709628582001,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005854904651641,-2302.153564453125,304.1490478515625,0.7817957997322083,0.1614938080310821,0.1461424380540847,293.1358337402344,297.1499938964844,293.1499938964844,0.0039192694239318,-311.6377868652344,296.4229736328125,0.5187936425209045,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682135611772537,-2703.244384765625,304.1538391113281,0.8953610062599182,0.2442093342542648,0.1715411692857742,293.1497802734375,297.1499938964844,293.1499938964844,0.2542688846588135,-5080.74365234375,304.15643310546875,0.9990000128746032,0.3764552474021911,0.3223279416561126,293.26251220703125,297.1499938964844,293.1499938964844,0.0051317405886948,-1895.8441162109373,297.9333801269531,0.5187936425209045,0.050000000745058,0.2301720231771469,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,291.2624816894531,291.1185302734375,1.0,0.2341869622468948,0.781886637210846,0.781886637210846,1.0,1.0,-1.1025563478469849,0.4657979905605316,0.6367583870887756,0.1966374963521957,0.0,0.0,0.5985457897186279,36.9062614440918,25.0,46.96269989013672,-12783.2919921875,145.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.076171875,18000.0,0.0,0.0,0.2817324995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628656268119812,0.6286627054214478,-6.451387889683247e-06,0.0,0.0002859226660802,0.0,0.0,45.78805541992188,0.0,0.0,0.0,0.4158740043640136,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005854904651641,-2302.153564453125,304.1490478515625,0.7817957997322083,0.1614938080310821,0.1461424380540847,293.1358337402344,297.1499938964844,293.1499938964844,0.0039192694239318,-311.6377868652344,296.4229736328125,0.5187936425209045,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682135611772537,-2703.244384765625,304.1538391113281,0.8953610062599182,0.2442093342542648,0.1715411692857742,293.1497802734375,297.1499938964844,293.1499938964844,0.2542688846588135,-5080.74365234375,304.15643310546875,0.9990000128746032,0.3764552474021911,0.3223279416561126,293.26251220703125,297.1499938964844,293.1499938964844,0.0051317405886948,-1895.8441162109373,297.9333801269531,0.5187936425209045,0.050000000745058,0.2301720231771469,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,291.2624816894531,291.1185302734375,1.0,0.2341869622468948,0.781886637210846,0.781886637210846,1.0,1.0,-1.1025563478469849,0.4657979905605316,0.6367583870887756,0.1966374963521957,0.0,0.0,0.5985457897186279,36.9062614440918,25.0,46.96269989013672,-12783.2919921875,145.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.076171875,18000.0,0.0,0.0,0.2817324995994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628656268119812,0.6286627054214478,-6.451387889683247e-06,0.0,0.0002859226660802,0.0,0.0,45.78805541992188,0.0,0.0,0.0,0.4158740043640136,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004858240485191,-2299.912841796875,304.1494140625,0.787288248538971,0.1616766303777694,0.1462651491165161,293.1344909667969,297.1499938964844,293.1499938964844,0.0039165578782558,-311.1518249511719,296.4433288574219,0.5226353406906128,0.050000000745058,0.0484808273613452,293.1841735839844,297.1499938964844,293.1499938964844,0.167520672082901,-2693.9599609375,304.1543884277344,0.9009100198745728,0.2438522577285766,0.1712593585252761,293.13983154296875,297.1499938964844,293.1499938964844,0.2479294240474701,-4976.63671875,304.1667175292969,0.9990000128746032,0.3784103393554687,0.3160644471645355,293.2626037597656,297.1499938964844,293.1499938964844,0.0051045697182416,-1885.2493896484373,297.925048828125,0.5226353406906128,0.050000000745058,0.2299721837043762,291.1373596191406,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,291.2626037597656,291.1423034667969,1.0,0.2317214906215667,0.7816727161407471,0.7816727161407471,1.0,1.0,-1.0945535898208618,0.4622763991355896,0.6322771906852722,0.1946187913417816,0.0,0.0,0.5969867706298828,35.732521057128906,25.0,55.12702560424805,-12710.736328125,140.95767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.029296875,18000.0,0.0,0.0,0.2827088534832001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285877823829651,0.6285942196846008,-6.4662317527108826e-06,0.0,0.000286913535092,0.0,0.0,45.86567687988281,0.0,0.0,0.0,0.4159934520721435,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004425510764122,-2298.8212890625,304.14959716796875,0.7922008633613586,0.1618665158748626,0.1463980674743652,293.13311767578125,297.1499938964844,293.1499938964844,0.0039148782379925,-310.8119506835937,296.4609069824219,0.5260819792747498,0.050000000745058,0.0484451800584793,293.1837158203125,297.1499938964844,293.1499938964844,0.1669213622808456,-2685.990478515625,304.1546630859375,0.9058210849761964,0.2435058653354644,0.1709876358509063,293.1276550292969,297.1499938964844,293.1499938964844,0.2424774020910263,-4887.3505859375,304.1735534667969,0.9990000128746032,0.3809296190738678,0.310666561126709,293.262451171875,297.1499938964844,293.1499938964844,0.005079595837742,-1875.7789306640625,297.9149780273437,0.5260819792747498,0.050000000745058,0.2298030853271484,291.15625,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,291.2624816894531,291.1596069335937,1.0,0.2294699102640152,0.7815873026847839,0.7815873026847839,1.0,1.0,-1.0876617431640625,0.459250271320343,0.6284114718437195,0.1929140985012054,0.0,0.0,0.5946406722068787,34.73893356323242,28.0,50.24111175537109,-12635.73828125,137.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.228515625,18000.0,0.0,0.0,0.283535748720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254720687866211,0.6254785656929016,-6.454988579207566e-06,0.0,0.0002877527440432,0.0,0.0,45.48580932617188,0.0,0.0,0.0,0.4149607121944427,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005394384264946,-2300.32763671875,304.1495666503906,0.7987300753593445,0.1622700244188308,0.1467117965221405,293.13018798828125,297.1499938964844,293.1499938964844,0.0039179897867143,-310.8228454589844,296.4867858886719,0.5305324196815491,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660205572843551,-2674.18701171875,304.15460205078125,0.9120995998382568,0.2428497523069381,0.1704897731542587,293.10260009765625,297.1499938964844,293.1499938964844,0.2356089800596237,-4776.10791015625,304.1768493652344,0.9990000128746032,0.3865757882595062,0.3039750158786773,293.26153564453125,297.1499938964844,293.1499938964844,0.0050388500094413,-1861.048828125,297.8883361816406,0.5305324196815491,0.050000000745058,0.2295975238084793,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,291.2616271972656,291.1776123046875,1.0,0.2268107235431671,0.7814164161682129,0.7814164161682129,1.0,1.0,-1.0791075229644775,0.455496221780777,0.6236112713813782,0.1907846927642822,0.0,0.0,0.5895187854766846,33.52922821044922,31.0,28.315784454345703,-12523.8642578125,132.8682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.564453125,18000.0,0.0,0.0,0.2846721708774566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161177158355713,0.6161240935325623,-6.394714091584319e-06,0.0,0.0002889060706365,0.0,0.0,44.20896911621094,0.0,0.0,0.0,0.4115622937679291,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005394384264946,-2300.32763671875,304.1495666503906,0.7987300753593445,0.1622700244188308,0.1467117965221405,293.13018798828125,297.1499938964844,293.1499938964844,0.0039179897867143,-310.8228454589844,296.4867858886719,0.5305324196815491,0.050000000745058,0.0484018474817276,293.1827392578125,297.1499938964844,293.1499938964844,0.1660205572843551,-2674.18701171875,304.15460205078125,0.9120995998382568,0.2428497523069381,0.1704897731542587,293.10260009765625,297.1499938964844,293.1499938964844,0.2356089800596237,-4776.10791015625,304.1768493652344,0.9990000128746032,0.3865757882595062,0.3039750158786773,293.26153564453125,297.1499938964844,293.1499938964844,0.0050388500094413,-1861.048828125,297.8883361816406,0.5305324196815491,0.050000000745058,0.2295975238084793,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,291.2616271972656,291.1776123046875,1.0,0.2268107235431671,0.7814164161682129,0.7814164161682129,1.0,1.0,-1.0791075229644775,0.455496221780777,0.6236112713813782,0.1907846927642822,0.0,0.0,0.5895187854766846,33.52922821044922,31.0,28.315784454345703,-12523.8642578125,132.8682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.564453125,18000.0,0.0,0.0,0.2846721708774566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161177158355713,0.6161240935325623,-6.394714091584319e-06,0.0,0.0002889060706365,0.0,0.0,44.20896911621094,0.0,0.0,0.0,0.4115622937679291,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008258163928985,-2305.614501953125,304.14923095703125,0.8017421960830688,0.1627056896686554,0.1470803320407867,293.126953125,297.1499938964844,293.1499938964844,0.0039280466735363,-311.5563659667969,296.5044860839844,0.5322903990745544,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654292941093444,-2666.64453125,304.154052734375,0.9141216278076172,0.2422461360692978,0.1700480282306671,293.0832214355469,297.1499938964844,293.1499938964844,0.2328587621450424,-4733.24658203125,304.1723327636719,0.9990000128746032,0.3917232751846313,0.3014110028743744,293.2600402832031,297.1499938964844,293.1499938964844,0.0050069317221641,-1850.3798828125,297.8554077148437,0.5322903990745544,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,291.2601318359375,291.1792907714844,1.0,0.2258323729038238,0.7812455296516418,0.7812455296516418,1.0,1.0,-1.0758275985717771,0.4540440738201141,0.6217835545539856,0.1899632662534713,0.0,0.0,0.5852165818214417,33.072364807128906,34.0,6.720640182495117,-12466.0966796875,131.1969757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.068359375,18000.0,0.0,0.0,0.2851888835430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068843007087708,0.6068906188011169,-6.325349659164203e-06,0.0,0.0002894304634537,0.0,0.0,42.9158935546875,0.0,0.0,0.0,0.4080978631973266,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008258163928985,-2305.614501953125,304.14923095703125,0.8017421960830688,0.1627056896686554,0.1470803320407867,293.126953125,297.1499938964844,293.1499938964844,0.0039280466735363,-311.5563659667969,296.5044860839844,0.5322903990745544,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654292941093444,-2666.64453125,304.154052734375,0.9141216278076172,0.2422461360692978,0.1700480282306671,293.0832214355469,297.1499938964844,293.1499938964844,0.2328587621450424,-4733.24658203125,304.1723327636719,0.9990000128746032,0.3917232751846313,0.3014110028743744,293.2600402832031,297.1499938964844,293.1499938964844,0.0050069317221641,-1850.3798828125,297.8554077148437,0.5322903990745544,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,291.2601318359375,291.1792907714844,1.0,0.2258323729038238,0.7812455296516418,0.7812455296516418,1.0,1.0,-1.0758275985717771,0.4540440738201141,0.6217835545539856,0.1899632662534713,0.0,0.0,0.5852165818214417,33.072364807128906,34.0,6.720640182495117,-12466.0966796875,131.1969757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.068359375,18000.0,0.0,0.0,0.2851888835430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068843007087708,0.6068906188011169,-6.325349659164203e-06,0.0,0.0002894304634537,0.0,0.0,42.9158935546875,0.0,0.0,0.0,0.4080978631973266,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012353748083114,-2313.32763671875,304.1488037109375,0.8018016219139099,0.1631623059511184,0.147490918636322,293.12335205078125,297.1499938964844,293.1499938964844,0.0039433646015822,-312.805908203125,296.5181579589844,0.5317552089691162,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650431156158447,-2661.887451171875,304.1533508300781,0.9124382138252258,0.2416869848966598,0.1696547269821167,293.07196044921875,297.1499938964844,293.1499938964844,0.2334242016077041,-4745.09228515625,304.16387939453125,0.9990000128746032,0.3957141935825348,0.3021870255470276,293.25836181640625,297.1499938964844,293.1499938964844,0.0049807149916887,-1842.2734375,297.8184509277344,0.5317552089691162,0.050000000745058,0.229543387889862,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.66558837890625,291.25848388671875,291.1712646484375,1.0,0.226239338517189,0.7810795903205872,0.7810795903205872,1.0,1.0,-1.0768123865127563,0.4544528722763061,0.622359573841095,0.1901917457580566,0.0,0.0,0.5826172232627869,33.21029281616211,37.0,-8.385503768920898,-12459.69921875,131.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.2852671444416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003509163856506,0.6003572344779968,-6.271685379033443e-06,0.0,0.000289509887807,0.0,0.0,41.98983383178711,0.0,0.0,0.0,0.4056018590927124,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012353748083114,-2313.32763671875,304.1488037109375,0.8018016219139099,0.1631623059511184,0.147490918636322,293.12335205078125,297.1499938964844,293.1499938964844,0.0039433646015822,-312.805908203125,296.5181579589844,0.5317552089691162,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650431156158447,-2661.887451171875,304.1533508300781,0.9124382138252258,0.2416869848966598,0.1696547269821167,293.07196044921875,297.1499938964844,293.1499938964844,0.2334242016077041,-4745.09228515625,304.16387939453125,0.9990000128746032,0.3957141935825348,0.3021870255470276,293.25836181640625,297.1499938964844,293.1499938964844,0.0049807149916887,-1842.2734375,297.8184509277344,0.5317552089691162,0.050000000745058,0.229543387889862,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.66558837890625,291.25848388671875,291.1712646484375,1.0,0.226239338517189,0.7810795903205872,0.7810795903205872,1.0,1.0,-1.0768123865127563,0.4544528722763061,0.622359573841095,0.1901917457580566,0.0,0.0,0.5826172232627869,33.21029281616211,37.0,-8.385503768920898,-12459.69921875,131.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.2852671444416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003509163856506,0.6003572344779968,-6.271685379033443e-06,0.0,0.000289509887807,0.0,0.0,41.98983383178711,0.0,0.0,0.0,0.4056018590927124,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017185971140861,-2322.470458984375,304.1484069824219,0.7994050979614258,0.1636257171630859,0.1479277312755584,293.1195068359375,297.1499938964844,293.1499938964844,0.0039628562517464,-314.4383850097656,296.5304260253906,0.529339075088501,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647879034280777,-2658.881591796875,304.15264892578125,0.9077997207641602,0.241160973906517,0.1692996770143509,293.0691833496094,297.1499938964844,293.1499938964844,0.2367508113384246,-4802.0,304.1536865234375,0.9990000128746032,0.3982717990875244,0.3057403266429901,293.25689697265625,297.1499938964844,293.1499938964844,0.0049578361213207,-1835.650146484375,297.7786865234375,0.529339075088501,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,291.2569885253906,291.1578369140625,1.0,0.2277976870536804,0.7809135913848877,0.7809135913848877,1.0,1.0,-1.0813312530517578,0.4564042687416076,0.6249269843101501,0.1912889182567596,0.0,0.0,0.5821799635887146,33.8458137512207,40.0,-17.183639526367188,-12498.8388671875,134.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.728515625,18000.0,0.0,0.0,0.2851410806179046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977664589881897,0.5977727174758911,-6.244778887776192e-06,0.0,0.0002893819473683,0.0,0.0,41.596038818359375,0.0,0.0,0.0,0.4045571386814117,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017185971140861,-2322.470458984375,304.1484069824219,0.7994050979614258,0.1636257171630859,0.1479277312755584,293.1195068359375,297.1499938964844,293.1499938964844,0.0039628562517464,-314.4383850097656,296.5304260253906,0.529339075088501,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647879034280777,-2658.881591796875,304.15264892578125,0.9077997207641602,0.241160973906517,0.1692996770143509,293.0691833496094,297.1499938964844,293.1499938964844,0.2367508113384246,-4802.0,304.1536865234375,0.9990000128746032,0.3982717990875244,0.3057403266429901,293.25689697265625,297.1499938964844,293.1499938964844,0.0049578361213207,-1835.650146484375,297.7786865234375,0.529339075088501,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,291.2569885253906,291.1578369140625,1.0,0.2277976870536804,0.7809135913848877,0.7809135913848877,1.0,1.0,-1.0813312530517578,0.4564042687416076,0.6249269843101501,0.1912889182567596,0.0,0.0,0.5821799635887146,33.8458137512207,40.0,-17.183639526367188,-12498.8388671875,134.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.728515625,18000.0,0.0,0.0,0.2851410806179046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977664589881897,0.5977727174758911,-6.244778887776192e-06,0.0,0.0002893819473683,0.0,0.0,41.596038818359375,0.0,0.0,0.0,0.4045571386814117,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019752621650695,-2327.327880859375,304.1482238769531,0.7974503636360168,0.1638559997081756,0.1481513828039169,293.1175231933594,297.1499938964844,293.1499938964844,0.0039738514460623,-315.3622436523437,296.5365600585937,0.5275700688362122,0.050000000745058,0.0484303869307041,293.1786499023437,297.1499938964844,293.1499938964844,0.1646908521652221,-2657.779296875,304.15234375,0.9046772718429564,0.2409067302942276,0.1691333353519439,293.07080078125,297.1499938964844,293.1499938964844,0.2392929494380951,-4844.599609375,304.1484069824219,0.9990000128746032,0.3989798426628113,0.3083957135677337,293.2562866210937,297.1499938964844,293.1499938964844,0.0049470942467451,-1832.6409912109373,297.75799560546875,0.5275700688362122,0.050000000745058,0.2297329008579254,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.6497497558594,291.2563781738281,291.1501159667969,1.0,0.228942334651947,0.7808306217193604,0.7808306217193604,1.0,1.0,-1.084705114364624,0.4578673541545868,0.6268377900123596,0.1921115964651107,0.0,0.0,0.5828161835670471,34.32521438598633,40.0,-19.731948852539062,-12533.0810546875,135.77247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.2850812971591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981131792068481,0.5981193780899048,-6.242882136575645e-06,0.0,0.0002893212949857,0.0,0.0,41.61888885498047,0.0,0.0,0.0,0.4046415388584137,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022370606660842,-2332.279541015625,304.1480712890625,0.7950737476348877,0.1640837639570236,0.1483765691518783,293.1155090332031,297.1499938964844,293.1499938964844,0.0039855241775512,-316.3417053222656,296.5428771972656,0.5255013108253479,0.050000000745058,0.0484510734677314,293.1780700683594,297.1499938964844,293.1499938964844,0.1646065413951873,-2656.83984375,304.1520690917969,0.9011902809143066,0.2406559288501739,0.1689726412296295,293.07427978515625,297.1499938964844,293.1499938964844,0.2423511147499084,-4895.3857421875,304.14312744140625,0.9990000128746032,0.3992995321750641,0.3115621209144592,293.2558288574219,297.1499938964844,293.1499938964844,0.0049366387538611,-1829.7486572265625,297.7368469238281,0.5255013108253479,0.050000000745058,0.2298310399055481,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,291.2558898925781,291.14208984375,1.0,0.2303005456924438,0.780684769153595,0.780684769153595,1.0,1.0,-1.0887253284454346,0.4596069455146789,0.6291183233261108,0.1930866539478302,0.0,0.0,0.5840240716934204,34.90192031860352,43.0,-21.32817268371582,-12575.7900390625,137.8837127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.27734375,18000.0,0.0,0.0,0.2850652635097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599580705165863,0.5995869636535645,-6.249047601158964e-06,0.0,0.0002893049968406,0.0,0.0,41.79280090332031,0.0,0.0,0.0,0.405143529176712,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027654483914375,-2342.2578125,304.1478271484375,0.7892982363700867,0.1645282357931137,0.1488271653652191,293.11151123046875,297.1499938964844,293.1499938964844,0.0040106535889208,-318.4391784667969,296.55645751953125,0.52068030834198,0.050000000745058,0.0485019646584987,293.177001953125,297.1499938964844,293.1499938964844,0.1644598692655563,-2655.229248046875,304.1516418457031,0.8931440711021423,0.2401627600193023,0.1686642318964004,293.0863952636719,297.1499938964844,293.1499938964844,0.2498217821121215,-5018.0732421875,304.13299560546875,0.9990000128746032,0.3987708687782287,0.3192178905010223,293.2553405761719,297.1499938964844,293.1499938964844,0.0049160318449139,-1824.076416015625,297.6934509277344,0.52068030834198,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,291.2553405761719,291.1258239746094,1.0,0.2335737198591232,0.780393123626709,0.780393123626709,1.0,1.0,-1.0984350442886353,0.4638193547725677,0.6346156597137451,0.1954477876424789,0.0,0.0,0.5881029367446899,36.31900405883789,46.0,-22.559226989746094,-12683.2265625,143.08538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.33203125,18000.0,0.0,0.0,0.2852801382541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058444976806641,0.6058508157730103,-6.2858648561814334e-06,0.0,0.0002895230718422,0.0,0.0,42.597774505615234,0.0,0.0,0.0,0.4073994755744934,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027654483914375,-2342.2578125,304.1478271484375,0.7892982363700867,0.1645282357931137,0.1488271653652191,293.11151123046875,297.1499938964844,293.1499938964844,0.0040106535889208,-318.4391784667969,296.55645751953125,0.52068030834198,0.050000000745058,0.0485019646584987,293.177001953125,297.1499938964844,293.1499938964844,0.1644598692655563,-2655.229248046875,304.1516418457031,0.8931440711021423,0.2401627600193023,0.1686642318964004,293.0863952636719,297.1499938964844,293.1499938964844,0.2498217821121215,-5018.0732421875,304.13299560546875,0.9990000128746032,0.3987708687782287,0.3192178905010223,293.2553405761719,297.1499938964844,293.1499938964844,0.0049160318449139,-1824.076416015625,297.6934509277344,0.52068030834198,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,291.2553405761719,291.1258239746094,1.0,0.2335737198591232,0.780393123626709,0.780393123626709,1.0,1.0,-1.0984350442886353,0.4638193547725677,0.6346156597137451,0.1954477876424789,0.0,0.0,0.5881029367446899,36.31900405883789,46.0,-22.559226989746094,-12683.2265625,143.08538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.33203125,18000.0,0.0,0.0,0.2852801382541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058444976806641,0.6058508157730103,-6.2858648561814334e-06,0.0,0.0002895230718422,0.0,0.0,42.597774505615234,0.0,0.0,0.0,0.4073994755744934,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032900661230087,-2352.140625,304.1476745605469,0.7825353741645813,0.1649550050497055,0.1492732018232345,293.10748291015625,297.1499938964844,293.1499938964844,0.0040379669517278,-320.69854736328125,296.5716857910156,0.5152708888053894,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643387377262115,-2653.92626953125,304.1513061523437,0.8840668201446533,0.2396966516971588,0.1683788001537323,293.1046447753906,297.1499938964844,293.1499938964844,0.2588150799274444,-5163.88134765625,304.12371826171875,0.9990000128746032,0.3966968059539795,0.3283227384090423,293.2554016113281,297.1499938964844,293.1499938964844,0.0048953653313219,-1818.35302734375,297.6487121582031,0.5152708888053894,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.6184387207031,291.25537109375,291.1098937988281,1.0,0.2374656200408935,0.7801014184951782,0.7801014184951782,1.0,1.0,-1.1099838018417358,0.4688446521759033,0.6411392092704773,0.1982642859220504,0.0,0.0,0.5943055748939514,38.04645538330078,49.0,-22.23517799377441,-12815.2060546875,149.45848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859870195388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164422035217285,0.6164485812187195,-6.355545792757766e-06,0.0,0.0002902404521591,0.0,0.0,44.0223503112793,0.0,0.0,0.0,0.4113121628761291,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032900661230087,-2352.140625,304.1476745605469,0.7825353741645813,0.1649550050497055,0.1492732018232345,293.10748291015625,297.1499938964844,293.1499938964844,0.0040379669517278,-320.69854736328125,296.5716857910156,0.5152708888053894,0.050000000745058,0.0485640987753868,293.1759033203125,297.1499938964844,293.1499938964844,0.1643387377262115,-2653.92626953125,304.1513061523437,0.8840668201446533,0.2396966516971588,0.1683788001537323,293.1046447753906,297.1499938964844,293.1499938964844,0.2588150799274444,-5163.88134765625,304.12371826171875,0.9990000128746032,0.3966968059539795,0.3283227384090423,293.2554016113281,297.1499938964844,293.1499938964844,0.0048953653313219,-1818.35302734375,297.6487121582031,0.5152708888053894,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.6184387207031,291.25537109375,291.1098937988281,1.0,0.2374656200408935,0.7801014184951782,0.7801014184951782,1.0,1.0,-1.1099838018417358,0.4688446521759033,0.6411392092704773,0.1982642859220504,0.0,0.0,0.5943055748939514,38.04645538330078,49.0,-22.23517799377441,-12815.2060546875,149.45848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859870195388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164422035217285,0.6164485812187195,-6.355545792757766e-06,0.0,0.0002902404521591,0.0,0.0,44.0223503112793,0.0,0.0,0.0,0.4113121628761291,4.0,0.0,1.0
