time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038035675883293,-2361.788330078125,304.1476135253906,0.7751893997192383,0.1653635054826736,0.1497118920087814,293.1033630371094,297.1499938964844,293.1499938964844,0.0040674093179404,-323.10888671875,296.5890808105469,0.5095973014831543,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642556488513946,-2653.09521484375,304.1510009765625,0.8744723200798035,0.2392850071191787,0.1681338846683502,293.1280822753906,297.1499938964844,293.1499938964844,0.2690267264842987,-5327.45068359375,304.115478515625,0.9990000128746032,0.3931006491184234,0.3385404050350189,293.2559814453125,297.1499938964844,293.1499938964844,0.0048742955550551,-1812.4266357421875,297.60284423828125,0.5095973014831543,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,291.25592041015625,291.0948181152344,1.0,0.2418454736471176,0.7797060012817383,0.7797060012817383,1.0,1.0,-1.1229751110076904,0.4745010733604431,0.6484740376472473,0.2014274597167968,0.0,0.0,0.6024789214134216,40.03998565673828,37.0,-21.21382141113281,-12967.646484375,156.86517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873398959636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312057971954346,0.6312122941017151,-6.458520601881901e-06,0.0,0.0002916134544648,0.0,0.0,46.08821487426758,0.0,0.0,0.0,0.416860818862915,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038035675883293,-2361.788330078125,304.1476135253906,0.7751893997192383,0.1653635054826736,0.1497118920087814,293.1033630371094,297.1499938964844,293.1499938964844,0.0040674093179404,-323.10888671875,296.5890808105469,0.5095973014831543,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642556488513946,-2653.09521484375,304.1510009765625,0.8744723200798035,0.2392850071191787,0.1681338846683502,293.1280822753906,297.1499938964844,293.1499938964844,0.2690267264842987,-5327.45068359375,304.115478515625,0.9990000128746032,0.3931006491184234,0.3385404050350189,293.2559814453125,297.1499938964844,293.1499938964844,0.0048742955550551,-1812.4266357421875,297.60284423828125,0.5095973014831543,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,291.25592041015625,291.0948181152344,1.0,0.2418454736471176,0.7797060012817383,0.7797060012817383,1.0,1.0,-1.1229751110076904,0.4745010733604431,0.6484740376472473,0.2014274597167968,0.0,0.0,0.6024789214134216,40.03998565673828,37.0,-21.21382141113281,-12967.646484375,156.86517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873398959636688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312057971954346,0.6312122941017151,-6.458520601881901e-06,0.0,0.0002916134544648,0.0,0.0,46.08821487426758,0.0,0.0,0.0,0.416860818862915,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041111871600151,-2367.343994140625,304.1479187011719,0.7774891257286072,0.1658052802085876,0.1500812768936157,293.0989685058594,297.1499938964844,293.1499938964844,0.0040902392938733,-324.8056030273437,296.61749267578125,0.5107383131980896,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639361977577209,-2648.907470703125,304.1512451171875,0.875895082950592,0.2389811873435974,0.1678887605667114,293.1463928222656,297.1499938964844,293.1499938964844,0.2675915658473968,-5299.64111328125,304.1300048828125,0.9990000128746032,0.389904648065567,0.3364262878894806,293.2567138671875,297.1499938964844,293.1499938964844,0.0048417556099593,-1801.3828125,297.5639343261719,0.5107383131980896,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,291.25665283203125,291.0989990234375,1.0,0.2404484003782272,0.7793106436729431,0.7793106436729431,1.0,1.0,-1.1204921007156372,0.4733427464962005,0.6471493244171143,0.2008251845836639,0.0,0.0,0.6101218461990356,39.62682723999024,25.0,8.633537292480469,-13023.0439453125,155.37527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892735302448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482782959938049,0.6482848525047302,-6.589033546333667e-06,0.0,0.000293575838441,0.0,0.0,48.61614608764648,0.0,0.0,0.0,0.4233685731887817,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041111871600151,-2367.343994140625,304.1479187011719,0.7774891257286072,0.1658052802085876,0.1500812768936157,293.0989685058594,297.1499938964844,293.1499938964844,0.0040902392938733,-324.8056030273437,296.61749267578125,0.5107383131980896,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639361977577209,-2648.907470703125,304.1512451171875,0.875895082950592,0.2389811873435974,0.1678887605667114,293.1463928222656,297.1499938964844,293.1499938964844,0.2675915658473968,-5299.64111328125,304.1300048828125,0.9990000128746032,0.389904648065567,0.3364262878894806,293.2567138671875,297.1499938964844,293.1499938964844,0.0048417556099593,-1801.3828125,297.5639343261719,0.5107383131980896,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,291.25665283203125,291.0989990234375,1.0,0.2404484003782272,0.7793106436729431,0.7793106436729431,1.0,1.0,-1.1204921007156372,0.4733427464962005,0.6471493244171143,0.2008251845836639,0.0,0.0,0.6101218461990356,39.62682723999024,25.0,8.633537292480469,-13023.0439453125,155.37527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892735302448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482782959938049,0.6482848525047302,-6.589033546333667e-06,0.0,0.000293575838441,0.0,0.0,48.61614608764648,0.0,0.0,0.0,0.4233685731887817,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041173785924911,-2367.156005859375,304.1482849121094,0.7821770310401917,0.1660469621419906,0.1502549946308136,293.0967102050781,297.1499938964844,293.1499938964844,0.004096602089703,-325.0818786621094,296.6415710449219,0.5137868523597717,0.050000000745058,0.0485821515321731,293.17218017578125,297.1499938964844,293.1499938964844,0.1635666489601135,-2643.85546875,304.15167236328125,0.8806090354919434,0.2388733029365539,0.1677747368812561,293.14727783203125,297.1499938964844,293.1499938964844,0.2622996270656585,-5211.75927734375,304.143310546875,0.9990000128746032,0.3897718489170074,0.3309256732463836,293.2569580078125,297.1499938964844,293.1499938964844,0.004818963818252,-1792.586669921875,297.5526733398437,0.5137868523597717,0.050000000745058,0.2304528057575225,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,291.2569274902344,291.1163024902344,1.0,0.2379915714263916,0.7791129350662231,0.7791129350662231,1.0,1.0,-1.113697171211243,0.4703360199928283,0.6433611512184143,0.1991244107484817,0.0,0.0,0.6111047863960266,38.55552291870117,25.0,29.704893112182617,-12995.6435546875,151.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902715504169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533175110816956,0.6533241868019104,-6.639371349592693e-06,0.0,0.0002945887390524,0.0,0.0,49.44782257080078,0.0,0.0,0.0,0.425383597612381,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.104074478149414,-2365.98974609375,304.148681640625,0.7890722155570984,0.1663051098585128,0.1504266113042831,293.0943908691406,297.1499938964844,293.1499938964844,0.0041007073596119,-325.1234741210937,296.6693115234375,0.5184401869773865,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.1631326079368591,-2637.8984375,304.15216064453125,0.8878172636032104,0.2387960702180862,0.1676692813634872,293.1415710449219,297.1499938964844,293.1499938964844,0.2544973492622375,-5083.2421875,304.1587219238281,0.9990000128746032,0.3909207582473755,0.3229180872440338,293.25701904296875,297.1499938964844,293.1499938964844,0.0047935950569808,-1782.5567626953125,297.5447082519531,0.5184401869773865,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,291.25701904296875,291.1384582519531,1.0,0.2345000952482223,0.7789506316184998,0.7789506316184998,1.0,1.0,-1.1037870645523071,0.4659741818904876,0.6378129124641418,0.1966539621353149,0.0,0.0,0.6101078391075134,37.02540588378906,28.0,46.86907958984375,-12930.7958984375,145.84580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911588847637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545249819755554,0.6545315980911255,-6.66348023514729e-06,0.0,0.0002954892697744,0.0,0.0,49.71979141235352,0.0,0.0,0.0,0.4259702265262604,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040899902582168,-2365.65283203125,304.1490783691406,0.7977321743965149,0.1668362617492675,0.1508398801088333,293.08966064453125,297.1499938964844,293.1499938964844,0.0041129263117909,-325.57696533203125,296.72412109375,0.5241491794586182,0.050000000745058,0.0484649315476417,293.1689758300781,297.1499938964844,293.1499938964844,0.1624328196048736,-2628.317626953125,304.152587890625,0.8964835405349731,0.2387004941701889,0.167542815208435,293.1194152832031,297.1499938964844,293.1499938964844,0.2449785619974136,-4927.75439453125,304.171142578125,0.9990000128746032,0.3956144154071808,0.3136690258979797,293.2565612792969,297.1499938964844,293.1499938964844,0.0047487723641097,-1764.89599609375,297.5287780761719,0.5241491794586182,0.050000000745058,0.2298967689275741,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,291.2566223144531,291.1747131347656,1.0,0.2309937626123428,0.7786260843276978,0.7786260843276978,1.0,1.0,-1.0925962924957275,0.4610708951950073,0.6315253973007202,0.1937668621540069,0.0,0.0,0.6041826605796814,35.30356216430664,31.0,42.71087265014648,-12820.466796875,139.6434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821533203125,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923868596553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646419882774353,0.6464264988899231,-6.6266270550841e-06,0.0,0.0002967354666907,0.0,0.0,48.64055252075195,0.0,0.0,0.0,0.4231223165988922,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040899902582168,-2365.65283203125,304.1490783691406,0.7977321743965149,0.1668362617492675,0.1508398801088333,293.08966064453125,297.1499938964844,293.1499938964844,0.0041129263117909,-325.57696533203125,296.72412109375,0.5241491794586182,0.050000000745058,0.0484649315476417,293.1689758300781,297.1499938964844,293.1499938964844,0.1624328196048736,-2628.317626953125,304.152587890625,0.8964835405349731,0.2387004941701889,0.167542815208435,293.1194152832031,297.1499938964844,293.1499938964844,0.2449785619974136,-4927.75439453125,304.171142578125,0.9990000128746032,0.3956144154071808,0.3136690258979797,293.2565612792969,297.1499938964844,293.1499938964844,0.0047487723641097,-1764.89599609375,297.5287780761719,0.5241491794586182,0.050000000745058,0.2298967689275741,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,291.2566223144531,291.1747131347656,1.0,0.2309937626123428,0.7786260843276978,0.7786260843276978,1.0,1.0,-1.0925962924957275,0.4610708951950073,0.6315253973007202,0.1937668621540069,0.0,0.0,0.6041826605796814,35.30356216430664,31.0,42.71087265014648,-12820.466796875,139.6434783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.821533203125,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923868596553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646419882774353,0.6464264988899231,-6.6266270550841e-06,0.0,0.0002967354666907,0.0,0.0,48.64055252075195,0.0,0.0,0.0,0.4231223165988922,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044142767786979,-2371.49267578125,304.1488342285156,0.8024969696998596,0.1674065887928009,0.1513140201568603,293.08453369140625,297.1499938964844,293.1499938964844,0.0041357260197401,-327.17803955078125,296.7646179199219,0.5270164608955383,0.050000000745058,0.0484358370304107,293.16656494140625,297.1499938964844,293.1499938964844,0.162246286869049,-2625.892578125,304.1520080566406,0.9008092880249025,0.2387026995420456,0.1675050407648086,293.0980224609375,297.1499938964844,293.1499938964844,0.2404313683509826,-4854.99072265625,304.17144775390625,0.9990000128746032,0.4007366597652435,0.3092363774776459,293.2552795410156,297.1499938964844,293.1499938964844,0.0047157621011137,-1753.159423828125,297.5002746582031,0.5270164608955383,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,291.2554016113281,291.1820068359375,1.0,0.2293196618556976,0.7783015370368958,0.7783015370368958,1.0,1.0,-1.087597131729126,0.4588672518730163,0.6287298202514648,0.19244384765625,0.0,0.0,0.599071741104126,34.49958038330078,34.0,15.90160846710205,-12755.767578125,136.84457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.103515625,18000.0,0.0,0.0,0.2929046750068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354480385780334,0.6354545950889587,-6.544462394231232e-06,0.0,0.0002972609945572,0.0,0.0,47.017032623291016,0.0,0.0,0.0,0.4189823865890503,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044142767786979,-2371.49267578125,304.1488342285156,0.8024969696998596,0.1674065887928009,0.1513140201568603,293.08453369140625,297.1499938964844,293.1499938964844,0.0041357260197401,-327.17803955078125,296.7646179199219,0.5270164608955383,0.050000000745058,0.0484358370304107,293.16656494140625,297.1499938964844,293.1499938964844,0.162246286869049,-2625.892578125,304.1520080566406,0.9008092880249025,0.2387026995420456,0.1675050407648086,293.0980224609375,297.1499938964844,293.1499938964844,0.2404313683509826,-4854.99072265625,304.17144775390625,0.9990000128746032,0.4007366597652435,0.3092363774776459,293.2552795410156,297.1499938964844,293.1499938964844,0.0047157621011137,-1753.159423828125,297.5002746582031,0.5270164608955383,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,291.2554016113281,291.1820068359375,1.0,0.2293196618556976,0.7783015370368958,0.7783015370368958,1.0,1.0,-1.087597131729126,0.4588672518730163,0.6287298202514648,0.19244384765625,0.0,0.0,0.599071741104126,34.49958038330078,34.0,15.90160846710205,-12755.767578125,136.84457397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.103515625,18000.0,0.0,0.0,0.2929046750068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354480385780334,0.6354545950889587,-6.544462394231232e-06,0.0,0.0002972609945572,0.0,0.0,47.017032623291016,0.0,0.0,0.0,0.4189823865890503,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049200147390365,-2380.892333984375,304.1483764648437,0.8041781783103943,0.1680176109075546,0.1518486142158508,293.07891845703125,297.1499938964844,293.1499938964844,0.0041659888811409,-329.5120849609375,296.7996826171875,0.5275425910949707,0.050000000745058,0.0484306365251541,293.1640625,297.1499938964844,293.1499938964844,0.1623653620481491,-2627.650390625,304.1511535644531,0.9016950130462646,0.2387956231832504,0.1675506979227066,293.08282470703125,297.1499938964844,293.1499938964844,0.2395292520523071,-4842.49853515625,304.1656799316406,0.9990000128746032,0.405151218175888,0.3084372282028198,293.2535400390625,297.1499938964844,293.1499938964844,0.0046901814639568,-1744.8802490234375,297.46588134765625,0.5275425910949707,0.050000000745058,0.2297340929508209,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,291.253662109375,291.17529296875,1.0,0.2291681617498397,0.7781533598899841,0.7781533598899841,1.0,1.0,-1.087296962738037,0.4587356448173523,0.62856125831604,0.1923018246889114,0.0,0.0,0.5957556962966919,34.36272430419922,37.0,-5.233175277709961,-12746.80078125,136.51356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.689453125,18000.0,0.0,0.0,0.2928970158100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271743774414062,0.627180814743042,-6.475278496509418e-06,0.0,0.0002972532238345,0.0,0.0,45.773536682128906,0.0,0.0,0.0,0.4157774150371551,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049200147390365,-2380.892333984375,304.1483764648437,0.8041781783103943,0.1680176109075546,0.1518486142158508,293.07891845703125,297.1499938964844,293.1499938964844,0.0041659888811409,-329.5120849609375,296.7996826171875,0.5275425910949707,0.050000000745058,0.0484306365251541,293.1640625,297.1499938964844,293.1499938964844,0.1623653620481491,-2627.650390625,304.1511535644531,0.9016950130462646,0.2387956231832504,0.1675506979227066,293.08282470703125,297.1499938964844,293.1499938964844,0.2395292520523071,-4842.49853515625,304.1656799316406,0.9990000128746032,0.405151218175888,0.3084372282028198,293.2535400390625,297.1499938964844,293.1499938964844,0.0046901814639568,-1744.8802490234375,297.46588134765625,0.5275425910949707,0.050000000745058,0.2297340929508209,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,291.253662109375,291.17529296875,1.0,0.2291681617498397,0.7781533598899841,0.7781533598899841,1.0,1.0,-1.087296962738037,0.4587356448173523,0.62856125831604,0.1923018246889114,0.0,0.0,0.5957556962966919,34.36272430419922,37.0,-5.233175277709961,-12746.80078125,136.51356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.689453125,18000.0,0.0,0.0,0.2928970158100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271743774414062,0.627180814743042,-6.475278496509418e-06,0.0,0.0002972532238345,0.0,0.0,45.773536682128906,0.0,0.0,0.0,0.4157774150371551,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055512651801109,-2392.71875,304.1478576660156,0.8032642006874084,0.1686574667692184,0.1524307131767273,293.07293701171875,297.1499938964844,293.1499938964844,0.0042023151181638,-332.4087219238281,296.8324890136719,0.5260924696922302,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626991033554077,-2632.306884765625,304.15020751953125,0.8996910452842712,0.2389592230319976,0.1676637828350067,293.07550048828125,297.1499938964844,293.1499938964844,0.2416571676731109,-4879.60546875,304.1568603515625,0.9990000128746032,0.4083512425422668,0.3106502592563629,293.251708984375,297.1499938964844,293.1499938964844,0.0046693878248333,-1738.8131103515625,297.427490234375,0.5260924696922302,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,291.2518310546875,291.1597900390625,1.0,0.2302755564451217,0.7780051827430725,0.7780051827430725,1.0,1.0,-1.0908857583999634,0.4603025615215301,0.6305832266807556,0.1931203156709671,0.0,0.0,0.595111608505249,34.77443313598633,40.0,-18.96859169006348,-12789.904296875,138.21231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.162109375,18000.0,0.0,0.0,0.2926365435123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236452460289001,0.6236516833305359,-6.4384030338260345e-06,0.0,0.0002969888737425,0.0,0.0,45.2075080871582,0.0,0.0,0.0,0.414342999458313,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055512651801109,-2392.71875,304.1478576660156,0.8032642006874084,0.1686574667692184,0.1524307131767273,293.07293701171875,297.1499938964844,293.1499938964844,0.0042023151181638,-332.4087219238281,296.8324890136719,0.5260924696922302,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626991033554077,-2632.306884765625,304.15020751953125,0.8996910452842712,0.2389592230319976,0.1676637828350067,293.07550048828125,297.1499938964844,293.1499938964844,0.2416571676731109,-4879.60546875,304.1568603515625,0.9990000128746032,0.4083512425422668,0.3106502592563629,293.251708984375,297.1499938964844,293.1499938964844,0.0046693878248333,-1738.8131103515625,297.427490234375,0.5260924696922302,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,291.2518310546875,291.1597900390625,1.0,0.2302755564451217,0.7780051827430725,0.7780051827430725,1.0,1.0,-1.0908857583999634,0.4603025615215301,0.6305832266807556,0.1931203156709671,0.0,0.0,0.595111608505249,34.77443313598633,40.0,-18.96859169006348,-12789.904296875,138.21231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.162109375,18000.0,0.0,0.0,0.2926365435123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236452460289001,0.6236516833305359,-6.4384030338260345e-06,0.0,0.0002969888737425,0.0,0.0,45.2075080871582,0.0,0.0,0.0,0.414342999458313,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058959811925888,-2399.182373046875,304.1476135253906,0.8019919991493225,0.1689839959144592,0.1527348309755325,293.06982421875,297.1499938964844,293.1499938964844,0.0042223711498081,-334.0196533203125,296.8489074707031,0.5247594714164734,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629181653261184,-2635.326171875,304.1497802734375,0.8977867960929871,0.2390613555908203,0.1677404195070266,293.0748291015625,297.1499938964844,293.1499938964844,0.2436828911304474,-4913.7080078125,304.1519470214844,0.9990000128746032,0.4094297289848327,0.3127142190933227,293.2508544921875,297.1499938964844,293.1499938964844,0.0046600708737969,-1736.261962890625,297.4073486328125,0.5247594714164734,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,291.2509460449219,291.1502990722656,1.0,0.2312297224998474,0.7779310345649719,0.7779310345649719,1.0,1.0,-1.093912959098816,0.4616248607635498,0.6322880983352661,0.1938340067863464,0.0,0.0,0.5958753824234009,35.15718078613281,40.0,-23.15419578552246,-12829.1123046875,139.71878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.2925063073635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623987078666687,0.6239935159683228,-6.435222076106584e-06,0.0,0.0002968567132484,0.0,0.0,45.22395706176758,0.0,0.0,0.0,0.4144184291362762,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062528043985366,-2405.86865234375,304.1473999023437,0.8002582788467407,0.169312909245491,0.1530453413724899,293.06671142578125,297.1499938964844,293.1499938964844,0.0042434367351233,-335.7124328613281,296.8656616210937,0.523093581199646,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631606966257095,-2638.649169921875,304.1493835449219,0.8953765034675598,0.2391742914915084,0.1678280532360077,293.0760498046875,297.1499938964844,293.1499938964844,0.246270090341568,-4956.77001953125,304.1468811035156,0.9990000128746032,0.4101439118385315,0.3153350353240967,293.25006103515625,297.1499938964844,293.1499938964844,0.0046512312255799,-1733.91064453125,297.38677978515625,0.523093581199646,0.050000000745058,0.2299491614103317,291.1425170898437,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,291.2501525878906,291.1402893066406,1.0,0.232417494058609,0.7777852416038513,0.7777852416038513,1.0,1.0,-1.0976556539535522,0.4632525742053985,0.6344029903411865,0.1947166919708252,0.0,0.0,0.597366988658905,35.64543151855469,43.0,-25.89638900756836,-12878.642578125,141.61953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,308.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924269139766693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257842779159546,0.6257907152175903,-6.4429009398736525e-06,0.0,0.0002967761538457,0.0,0.0,45.448829650878906,0.0,0.0,0.0,0.4150465130805969,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069872751832008,-2419.60595703125,304.1470642089844,0.795640766620636,0.169973149895668,0.1536798179149627,293.0603942871094,297.1499938964844,293.1499938964844,0.0042882631532847,-339.3036193847656,296.900634765625,0.5189734697341919,0.050000000745058,0.0485209301114082,293.1566162109375,297.1499938964844,293.1499938964844,0.1636929810047149,-2645.8896484375,304.1487121582031,0.889313280582428,0.2394267916679382,0.1680309027433395,293.08380126953125,297.1499938964844,293.1499938964844,0.2529220581054687,-5066.107421875,304.1368408203125,0.9990000128746032,0.4104595184326172,0.3220283687114715,293.24884033203125,297.1499938964844,293.1499938964844,0.0046343109570443,-1729.5032958984375,297.3447570800781,0.5189734697341919,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,291.2489013671875,291.11968994140625,1.0,0.2354050874710083,0.7774935364723206,0.7774935364723206,1.0,1.0,-1.1070034503936768,0.467324823141098,0.6396786570549011,0.1969425231218338,0.0,0.0,0.6024812459945679,36.907264709472656,46.0,-28.344667434692383,-13004.8515625,146.4967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.90625,18000.0,0.0,0.0,0.2925627529621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633736252784729,0.6337427496910095,-6.49164894639398e-06,0.0,0.0002969140186905,0.0,0.0,46.53697204589844,0.0,0.0,0.0,0.4179765284061432,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069872751832008,-2419.60595703125,304.1470642089844,0.795640766620636,0.169973149895668,0.1536798179149627,293.0603942871094,297.1499938964844,293.1499938964844,0.0042882631532847,-339.3036193847656,296.900634765625,0.5189734697341919,0.050000000745058,0.0485209301114082,293.1566162109375,297.1499938964844,293.1499938964844,0.1636929810047149,-2645.8896484375,304.1487121582031,0.889313280582428,0.2394267916679382,0.1680309027433395,293.08380126953125,297.1499938964844,293.1499938964844,0.2529220581054687,-5066.107421875,304.1368408203125,0.9990000128746032,0.4104595184326172,0.3220283687114715,293.24884033203125,297.1499938964844,293.1499938964844,0.0046343109570443,-1729.5032958984375,297.3447570800781,0.5189734697341919,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,291.2489013671875,291.11968994140625,1.0,0.2354050874710083,0.7774935364723206,0.7774935364723206,1.0,1.0,-1.1070034503936768,0.467324823141098,0.6396786570549011,0.1969425231218338,0.0,0.0,0.6024812459945679,36.907264709472656,46.0,-28.344667434692383,-13004.8515625,146.4967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.90625,18000.0,0.0,0.0,0.2925627529621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633736252784729,0.6337427496910095,-6.49164894639398e-06,0.0,0.0002969140186905,0.0,0.0,46.53697204589844,0.0,0.0,0.0,0.4179765284061432,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077342182397842,-2433.53564453125,304.14678955078125,0.7898598909378052,0.1706311702728271,0.1543250679969787,293.0540771484375,297.1499938964844,293.1499938964844,0.0043361880816519,-343.1180725097656,296.9379272460937,0.5141270160675049,0.050000000745058,0.0485779605805873,293.1544189453125,297.1499938964844,293.1499938964844,0.1642660796642303,-2653.62451171875,304.148193359375,0.8820299506187439,0.2397089302539825,0.1682643592357635,293.097900390625,297.1499938964844,293.1499938964844,0.2612409591674804,-5201.029296875,304.1274108886719,0.9990000128746032,0.4092909395694732,0.3303246200084686,293.24810791015625,297.1499938964844,293.1499938964844,0.004617778584361,-1725.2122802734375,297.3017272949219,0.5141270160675049,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,291.2481384277344,291.09930419921875,1.0,0.2390749156475067,0.7772018909454346,0.7772018909454346,1.0,1.0,-1.118408441543579,0.4723046123981476,0.6461038589477539,0.1996800899505615,0.0,0.0,0.6103293299674988,38.50371170043945,49.0,-28.409931182861328,-13161.3935546875,152.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.197265625,18000.0,0.0,0.0,0.2932935059070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473971605300903,0.6474037170410156,-6.585779374290723e-06,0.0,0.0002976556133944,0.0,0.0,48.50412368774414,0.0,0.0,0.0,0.4231421947479248,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077342182397842,-2433.53564453125,304.14678955078125,0.7898598909378052,0.1706311702728271,0.1543250679969787,293.0540771484375,297.1499938964844,293.1499938964844,0.0043361880816519,-343.1180725097656,296.9379272460937,0.5141270160675049,0.050000000745058,0.0485779605805873,293.1544189453125,297.1499938964844,293.1499938964844,0.1642660796642303,-2653.62451171875,304.148193359375,0.8820299506187439,0.2397089302539825,0.1682643592357635,293.097900390625,297.1499938964844,293.1499938964844,0.2612409591674804,-5201.029296875,304.1274108886719,0.9990000128746032,0.4092909395694732,0.3303246200084686,293.24810791015625,297.1499938964844,293.1499938964844,0.004617778584361,-1725.2122802734375,297.3017272949219,0.5141270160675049,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,291.2481384277344,291.09930419921875,1.0,0.2390749156475067,0.7772018909454346,0.7772018909454346,1.0,1.0,-1.118408441543579,0.4723046123981476,0.6461038589477539,0.1996800899505615,0.0,0.0,0.6103293299674988,38.50371170043945,49.0,-28.409931182861328,-13161.3935546875,152.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.197265625,18000.0,0.0,0.0,0.2932935059070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473971605300903,0.6474037170410156,-6.585779374290723e-06,0.0,0.0002976556133944,0.0,0.0,48.50412368774414,0.0,0.0,0.0,0.4231421947479248,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084805279970169,-2447.406982421875,304.1466064453125,0.7833110094070435,0.1712833493947982,0.1549755930900573,293.0478515625,297.1499938964844,293.1499938964844,0.0043868203647434,-347.1137390136719,296.9779052734375,0.5088835954666138,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648620814085006,-2661.6142578125,304.1477966308594,0.8739928603172302,0.2400180548429489,0.1685245633125305,293.11749267578125,297.1499938964844,293.1499938964844,0.2709104716777801,-5355.95068359375,304.1188659667969,0.9990000128746032,0.4066474437713623,0.3398783206939697,293.24786376953125,297.1499938964844,293.1499938964844,0.0046011400409042,-1720.8114013671875,297.25799560546875,0.5088835954666138,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394775390625,291.24786376953125,291.0799865722656,1.0,0.2432885020971298,0.776803195476532,0.776803195476532,1.0,1.0,-1.131433367729187,0.4779917001724243,0.6534416675567627,0.2028104662895202,0.0,0.0,0.6207262277603149,40.38823318481445,52.0,-27.07638359069824,-13342.37890625,159.94166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53515625,18000.0,0.0,0.0,0.294812947511673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666607677936554,0.6666144132614136,-6.726929768774426e-06,0.0,0.0002991976507473,0.0,0.0,51.40758514404297,0.0,0.0,0.0,0.4305508136749267,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084805279970169,-2447.406982421875,304.1466064453125,0.7833110094070435,0.1712833493947982,0.1549755930900573,293.0478515625,297.1499938964844,293.1499938964844,0.0043868203647434,-347.1137390136719,296.9779052734375,0.5088835954666138,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648620814085006,-2661.6142578125,304.1477966308594,0.8739928603172302,0.2400180548429489,0.1685245633125305,293.11749267578125,297.1499938964844,293.1499938964844,0.2709104716777801,-5355.95068359375,304.1188659667969,0.9990000128746032,0.4066474437713623,0.3398783206939697,293.24786376953125,297.1499938964844,293.1499938964844,0.0046011400409042,-1720.8114013671875,297.25799560546875,0.5088835954666138,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394775390625,291.24786376953125,291.0799865722656,1.0,0.2432885020971298,0.776803195476532,0.776803195476532,1.0,1.0,-1.131433367729187,0.4779917001724243,0.6534416675567627,0.2028104662895202,0.0,0.0,0.6207262277603149,40.38823318481445,52.0,-27.07638359069824,-13342.37890625,159.94166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53515625,18000.0,0.0,0.0,0.294812947511673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666607677936554,0.6666144132614136,-6.726929768774426e-06,0.0,0.0002991976507473,0.0,0.0,51.40758514404297,0.0,0.0,0.0,0.4305508136749267,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092190369963646,-2461.085693359375,304.1465148925781,0.7763394713401794,0.1719287186861038,0.1556285470724105,293.0417785644531,297.1499938964844,293.1499938964844,0.0044398782774806,-351.26153564453125,297.0206604003906,0.503497302532196,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654721200466156,-2669.743408203125,304.14752197265625,0.8656026124954224,0.2403547316789627,0.1688102930784225,293.14178466796875,297.1499938964844,293.1499938964844,0.2816489040851593,-5525.97900390625,304.11138916015625,0.9990000128746032,0.4025498926639557,0.3503844738006592,293.248046875,297.1499938964844,293.1499938964844,0.0045841378159821,-1716.1827392578125,297.2138061523437,0.503497302532196,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,291.2480163574219,291.0621337890625,1.0,0.2479231357574463,0.7764045000076294,0.7764045000076294,1.0,1.0,-1.1456968784332275,0.4842342138290405,0.6614627242088318,0.2062528282403946,0.0,0.0,0.6334300637245178,42.51849365234375,40.0,-25.100297927856445,-13543.0185546875,168.22225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.384765625,18000.0,0.0,0.0,0.2972449660301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910740733146667,0.6910810470581055,-6.916623988217907e-06,0.0,0.0003016658592969,0.0,0.0,55.31660842895508,0.0,0.0,0.0,0.4401735067367553,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092190369963646,-2461.085693359375,304.1465148925781,0.7763394713401794,0.1719287186861038,0.1556285470724105,293.0417785644531,297.1499938964844,293.1499938964844,0.0044398782774806,-351.26153564453125,297.0206604003906,0.503497302532196,0.050000000745058,0.048721857368946,293.150390625,297.1499938964844,293.1499938964844,0.1654721200466156,-2669.743408203125,304.14752197265625,0.8656026124954224,0.2403547316789627,0.1688102930784225,293.14178466796875,297.1499938964844,293.1499938964844,0.2816489040851593,-5525.97900390625,304.11138916015625,0.9990000128746032,0.4025498926639557,0.3503844738006592,293.248046875,297.1499938964844,293.1499938964844,0.0045841378159821,-1716.1827392578125,297.2138061523437,0.503497302532196,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,291.2480163574219,291.0621337890625,1.0,0.2479231357574463,0.7764045000076294,0.7764045000076294,1.0,1.0,-1.1456968784332275,0.4842342138290405,0.6614627242088318,0.2062528282403946,0.0,0.0,0.6334300637245178,42.51849365234375,40.0,-25.100297927856445,-13543.0185546875,168.22225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.384765625,18000.0,0.0,0.0,0.2972449660301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910740733146667,0.6910810470581055,-6.916623988217907e-06,0.0,0.0003016658592969,0.0,0.0,55.31660842895508,0.0,0.0,0.0,0.4401735067367553,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095397472381591,-2466.97705078125,304.1465759277344,0.7762573957443237,0.1722649335861206,0.1559278219938278,293.0386962890625,297.1499938964844,293.1499938964844,0.004464276600629,-353.131591796875,297.044189453125,0.5031102895736694,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657236516475677,-2673.054443359375,304.14752197265625,0.8651822209358215,0.2405489087104797,0.1689410060644149,293.1535949707031,297.1499938964844,293.1499938964844,0.2828841805458069,-5543.22021484375,304.1163024902344,0.9990000128746032,0.4003342092037201,0.3511677086353302,293.2481994628906,297.1499938964844,293.1499938964844,0.0045723593793809,-1712.5167236328125,297.1927490234375,0.5031102895736694,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,291.2481689453125,291.05694580078125,1.0,0.24795663356781,0.7762051820755005,0.7762051820755005,1.0,1.0,-1.1471995115280151,0.4848600924015045,0.662339448928833,0.2066337913274765,0.0,0.0,0.6403217315673828,42.68661117553711,40.0,-15.813187599182127,-13608.296875,168.99440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.078125,18000.0,0.0,0.0,0.2987953126430511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051096558570862,0.7051166892051697,-7.0301248342730105e-06,0.0,0.0003032392414752,0.0,0.0,57.66747283935547,0.0,0.0,0.0,0.4457703530788421,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097383797168731,-2470.435302734375,304.1468200683594,0.7787409424781799,0.1726169139146804,0.156218335032463,293.0356140136719,297.1499938964844,293.1499938964844,0.0044849487021565,-354.5595092773437,297.0746765136719,0.5044208765029907,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.165798008441925,-2673.87353515625,304.1478271484375,0.8675811290740967,0.2407654374837875,0.1690698713064193,293.1606140136719,297.1499938964844,293.1499938964844,0.2805660963058471,-5503.39208984375,304.1266784667969,0.9990000128746032,0.3989032506942749,0.3485307693481445,293.248291015625,297.1499938964844,293.1499938964844,0.0045563969761133,-1706.597412109375,297.177978515625,0.5044208765029907,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611694335937,291.248291015625,291.0647277832031,1.0,0.2467463463544845,0.7759732604026794,0.7759732604026794,1.0,1.0,-1.14440655708313,0.4836024343967438,0.6608040928840637,0.2059083580970764,0.0,0.0,0.6457395553588867,42.15541076660156,28.0,6.0289716720581055,-13640.2998046875,167.1326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625366210937,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.5625,18000.0,0.0,0.0,0.3004668653011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186527848243713,0.7186599373817444,-7.14845600668923e-06,0.0,0.0003049356746487,0.0,0.0,60.0493278503418,0.0,0.0,0.0,0.4512136280536651,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098774969577789,-2472.239990234375,304.1476745605469,0.7900272011756897,0.1733660995960235,0.1567863821983337,293.02947998046875,297.1499938964844,293.1499938964844,0.0045157657004892,-356.28338623046875,297.1517944335937,0.5113058090209961,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655733734369278,-2670.30419921875,304.14892578125,0.8793647289276123,0.2412621676921844,0.1693308353424072,293.1561584472656,297.1499938964844,293.1499938964844,0.2677029073238373,-5292.15771484375,304.1561279296875,0.9990000128746032,0.3994832634925842,0.335385799407959,293.2481994628906,297.1499938964844,293.1499938964844,0.0045136082917451,-1689.3095703125,297.1640014648437,0.5113058090209961,0.050000000745058,0.2306010872125625,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,291.2481994628906,291.1049194335937,1.0,0.2410373389720916,0.7755094170570374,0.7755094170570374,1.0,1.0,-1.1289753913879397,0.4767645597457886,0.6522108316421509,0.2020069360733032,0.0,0.0,0.6502413749694824,39.54383087158203,31.0,47.73931884765625,-13590.7392578125,157.61456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037790656089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354775071144104,0.7354848384857178,-7.323518730117939e-06,0.0,0.0003082971379626,0.0,0.0,63.27593612670898,0.0,0.0,0.0,0.4582253098487854,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098774969577789,-2472.239990234375,304.1476745605469,0.7900272011756897,0.1733660995960235,0.1567863821983337,293.02947998046875,297.1499938964844,293.1499938964844,0.0045157657004892,-356.28338623046875,297.1517944335937,0.5113058090209961,0.050000000745058,0.0486134104430675,293.14605712890625,297.1499938964844,293.1499938964844,0.1655733734369278,-2670.30419921875,304.14892578125,0.8793647289276123,0.2412621676921844,0.1693308353424072,293.1561584472656,297.1499938964844,293.1499938964844,0.2677029073238373,-5292.15771484375,304.1561279296875,0.9990000128746032,0.3994832634925842,0.335385799407959,293.2481994628906,297.1499938964844,293.1499938964844,0.0045136082917451,-1689.3095703125,297.1640014648437,0.5113058090209961,0.050000000745058,0.2306010872125625,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,291.2481994628906,291.1049194335937,1.0,0.2410373389720916,0.7755094170570374,0.7755094170570374,1.0,1.0,-1.1289753913879397,0.4767645597457886,0.6522108316421509,0.2020069360733032,0.0,0.0,0.6502413749694824,39.54383087158203,31.0,47.73931884765625,-13590.7392578125,157.61456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037790656089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354775071144104,0.7354848384857178,-7.323518730117939e-06,0.0,0.0003082971379626,0.0,0.0,63.27593612670898,0.0,0.0,0.0,0.4582253098487854,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100268736481666,-2474.22265625,304.1481628417969,0.7984626293182373,0.174140989780426,0.1574200838804245,293.0234680175781,297.1499938964844,293.1499938964844,0.0045477384701371,-358.0328063964844,297.23370361328125,0.5163375735282898,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653584837913513,-2666.888671875,304.1496276855469,0.8880692720413208,0.2418099194765091,0.1696594208478927,293.13409423828125,297.1499938964844,293.1499938964844,0.258299320936203,-5139.7529296875,304.1692199707031,0.9990000128746032,0.4037927389144897,0.3264802694320678,293.2474365234375,297.1499938964844,293.1499938964844,0.0044728824868798,-1672.5213623046875,297.15533447265625,0.5163375735282898,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.19830322265625,291.2475280761719,291.1461486816406,1.0,0.237761989235878,0.7750455737113953,0.7750455737113953,1.0,1.0,-1.1190069913864136,0.4723688662052154,0.6466380953788757,0.1993770450353622,0.0,0.0,0.6479641795158386,37.83297348022461,34.0,49.02188873291016,-13527.3642578125,151.54368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065350353717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736163854598999,0.7361712455749512,-7.362771611951757e-06,0.0,0.0003110940742772,0.0,0.0,63.623931884765625,0.0,0.0,0.0,0.4587937891483307,4.0,0.0,1.0
