time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100268736481666,-2474.22265625,304.1481628417969,0.7984626293182373,0.174140989780426,0.1574200838804245,293.0234680175781,297.1499938964844,293.1499938964844,0.0045477384701371,-358.0328063964844,297.23370361328125,0.5163375735282898,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653584837913513,-2666.888671875,304.1496276855469,0.8880692720413208,0.2418099194765091,0.1696594208478927,293.13409423828125,297.1499938964844,293.1499938964844,0.258299320936203,-5139.7529296875,304.1692199707031,0.9990000128746032,0.4037927389144897,0.3264802694320678,293.2474365234375,297.1499938964844,293.1499938964844,0.0044728824868798,-1672.5213623046875,297.15533447265625,0.5163375735282898,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.19830322265625,291.2475280761719,291.1461486816406,1.0,0.237761989235878,0.7750455737113953,0.7750455737113953,1.0,1.0,-1.1190069913864136,0.4723688662052154,0.6466380953788757,0.1993770450353622,0.0,0.0,0.6479641795158386,37.83297348022461,34.0,49.02188873291016,-13527.3642578125,151.54368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065350353717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736163854598999,0.7361712455749512,-7.362771611951757e-06,0.0,0.0003110940742772,0.0,0.0,63.623931884765625,0.0,0.0,0.0,0.4587937891483307,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.110468715429306,-2481.995361328125,304.1480407714844,0.8031622171401978,0.1749432682991027,0.1581058800220489,293.0172424316406,297.1499938964844,293.1499938964844,0.0045910272747278,-360.951904296875,297.3035583496094,0.5187886953353882,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.1656040102243423,-2669.902099609375,304.1493225097656,0.892689049243927,0.2424381673336029,0.1700589656829834,293.11248779296875,297.1499938964844,293.1499938964844,0.2538219690322876,-5068.6796875,304.1700439453125,0.9990000128746032,0.4085798263549804,0.3223356902599334,293.2460021972656,297.1499938964844,293.1499938964844,0.0044423644430935,-1660.9609375,297.13446044921875,0.5187886953353882,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,291.2461242675781,291.1605834960937,1.0,0.236300989985466,0.7748628258705139,0.7748628258705139,1.0,1.0,-1.1151376962661743,0.4706726670265198,0.6444649696350098,0.1983286589384079,0.0,0.0,0.6453359127044678,37.06144332885742,37.0,24.88988304138184,-13503.8720703125,149.00917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.041015625,18000.0,0.0,0.0,0.3086382746696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310918569564819,0.7310991883277893,-7.327047569560818e-06,0.0,0.0003132286074105,0.0,0.0,62.75118637084961,0.0,0.0,0.0,0.4568505883216858,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.110468715429306,-2481.995361328125,304.1480407714844,0.8031622171401978,0.1749432682991027,0.1581058800220489,293.0172424316406,297.1499938964844,293.1499938964844,0.0045910272747278,-360.951904296875,297.3035583496094,0.5187886953353882,0.050000000745058,0.0485229603946208,293.1415100097656,297.1499938964844,293.1499938964844,0.1656040102243423,-2669.902099609375,304.1493225097656,0.892689049243927,0.2424381673336029,0.1700589656829834,293.11248779296875,297.1499938964844,293.1499938964844,0.2538219690322876,-5068.6796875,304.1700439453125,0.9990000128746032,0.4085798263549804,0.3223356902599334,293.2460021972656,297.1499938964844,293.1499938964844,0.0044423644430935,-1660.9609375,297.13446044921875,0.5187886953353882,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,291.2461242675781,291.1605834960937,1.0,0.236300989985466,0.7748628258705139,0.7748628258705139,1.0,1.0,-1.1151376962661743,0.4706726670265198,0.6444649696350098,0.1983286589384079,0.0,0.0,0.6453359127044678,37.06144332885742,37.0,24.88988304138184,-13503.8720703125,149.00917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.041015625,18000.0,0.0,0.0,0.3086382746696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310918569564819,0.7310991883277893,-7.327047569560818e-06,0.0,0.0003132286074105,0.0,0.0,62.75118637084961,0.0,0.0,0.0,0.4568505883216858,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110968589782714,-2493.39501953125,304.14764404296875,0.8049297332763672,0.1757723093032837,0.158840462565422,293.0106201171875,297.1499938964844,293.1499938964844,0.0046426407061517,-364.6647644042969,297.368408203125,0.5191352963447571,0.050000000745058,0.0485190451145172,293.138916015625,297.1499938964844,293.1499938964844,0.1661817133426666,-2677.453857421875,304.1485900878906,0.8941293358802795,0.2431833446025848,0.1705536395311355,293.0970764160156,297.1499938964844,293.1499938964844,0.2529906928539276,-5057.35498046875,304.1646423339844,0.9990000128746032,0.4126746356487274,0.3217591345310211,293.244140625,297.1499938964844,293.1499938964844,0.0044190511107444,-1652.845947265625,297.1069030761719,0.5191352963447571,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,291.2442626953125,291.1600952148437,1.0,0.2363428920507431,0.7746800184249878,0.7746800184249878,1.0,1.0,-1.1158924102783203,0.4710027277469635,0.6448897123336792,0.1984295696020126,0.0,0.0,0.6437071561813354,36.97090148925781,40.0,3.5915982723236084,-13529.875,149.0449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101984858512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266345620155334,0.726641833782196,-7.285858828254277e-06,0.0,0.0003148120304103,0.0,0.0,61.92579650878906,0.0,0.0,0.0,0.455042153596878,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110968589782714,-2493.39501953125,304.14764404296875,0.8049297332763672,0.1757723093032837,0.158840462565422,293.0106201171875,297.1499938964844,293.1499938964844,0.0046426407061517,-364.6647644042969,297.368408203125,0.5191352963447571,0.050000000745058,0.0485190451145172,293.138916015625,297.1499938964844,293.1499938964844,0.1661817133426666,-2677.453857421875,304.1485900878906,0.8941293358802795,0.2431833446025848,0.1705536395311355,293.0970764160156,297.1499938964844,293.1499938964844,0.2529906928539276,-5057.35498046875,304.1646423339844,0.9990000128746032,0.4126746356487274,0.3217591345310211,293.244140625,297.1499938964844,293.1499938964844,0.0044190511107444,-1652.845947265625,297.1069030761719,0.5191352963447571,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,291.2442626953125,291.1600952148437,1.0,0.2363428920507431,0.7746800184249878,0.7746800184249878,1.0,1.0,-1.1158924102783203,0.4710027277469635,0.6448897123336792,0.1984295696020126,0.0,0.0,0.6437071561813354,36.97090148925781,40.0,3.5915982723236084,-13529.875,149.0449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101984858512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266345620155334,0.726641833782196,-7.285858828254277e-06,0.0,0.0003148120304103,0.0,0.0,61.92579650878906,0.0,0.0,0.0,0.455042153596878,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114637032151222,-2500.111328125,304.1473999023437,0.8048699498176575,0.1761932969093322,0.1592218577861786,293.00714111328125,297.1499938964844,293.1499938964844,0.0046713850460946,-366.78363037109375,297.3998413085937,0.5186291337013245,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665756553411483,-2682.6455078125,304.14813232421875,0.8938367366790771,0.2435985654592514,0.17083740234375,293.0922546386719,297.1499938964844,293.1499938964844,0.2537384629249573,-5070.58837890625,304.1606140136719,0.9990000128746032,0.4142920672893524,0.3226017653942108,293.2431335449219,297.1499938964844,293.1499938964844,0.0044092554599046,-1649.6912841796875,297.0911865234375,0.5186291337013245,0.050000000745058,0.2301805764436721,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,291.2432556152344,291.15582275390625,1.0,0.2368399053812027,0.7745886445045471,0.7745886445045471,1.0,1.0,-1.1177408695220947,0.471811980009079,0.6459289193153381,0.198845088481903,0.0,0.0,0.6436154842376709,37.13994216918945,40.0,-4.8712592124938965,-13560.6796875,149.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108372986316681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255396842956543,0.7255469560623169,-7.272800758073572e-06,0.0,0.0003154603473376,0.0,0.0,61.704708099365234,0.0,0.0,0.0,0.4545789957046509,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118562594056129,-2507.31689453125,304.14715576171875,0.8042605519294739,0.1766164898872375,0.1596102863550186,293.00360107421875,297.1499938964844,293.1499938964844,0.0047017820179462,-369.0436096191406,297.4311218261719,0.5177330374717712,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670249104499817,-2688.572998046875,304.14764404296875,0.8929570317268372,0.2440375089645385,0.1711424142122268,293.0894470214844,297.1499938964844,293.1499938964844,0.2551678717136383,-5094.7880859375,304.15606689453125,0.9990000128746032,0.4155767261981964,0.3241057991981506,293.2421569824219,297.1499938964844,293.1499938964844,0.0044004204683005,-1646.9892578125,297.07452392578125,0.5177330374717712,0.050000000745058,0.2302291840314865,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,291.2422790527344,291.149658203125,1.0,0.2376153618097305,0.7744439244270325,0.7744439244270325,1.0,1.0,-1.1204484701156616,0.4729916453361511,0.6474568247795105,0.1994677782058715,0.0,0.0,0.6441155672073364,37.435325622558594,43.0,-11.605607986450195,-13602.6845703125,151.1868438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.3114218413829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725554347038269,0.7255616188049316,-7.268371973623289e-06,0.0,0.0003160535998176,0.0,0.0,61.677391052246094,0.0,0.0,0.0,0.454556941986084,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126924827694892,-2522.683837890625,304.146728515625,0.8016313314437866,0.1774633228778839,0.1604010313749313,292.9963684082031,297.1499938964844,293.1499938964844,0.0047669080086052,-373.9105224609375,297.4940185546875,0.5149723887443542,0.050000000745058,0.0485675893723964,293.1332092285156,297.1499938964844,293.1499938964844,0.1680459529161453,-2702.03125,304.146728515625,0.889701247215271,0.2449719756841659,0.1718045026063919,293.0896301269531,297.1499938964844,293.1499938964844,0.2598113119602203,-5171.55859375,304.14630126953125,0.9990000128746032,0.4170860350131988,0.3288417756557464,293.2403564453125,297.1499938964844,293.1499938964844,0.0043847095221281,-1642.4903564453125,297.0391540527344,0.5149723887443542,0.050000000745058,0.2303837388753891,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,291.2404479980469,291.1338195800781,1.0,0.2398943901062011,0.7741544246673584,0.7741544246673584,1.0,1.0,-1.1281003952026367,0.4763323366641998,0.6517680287361145,0.2012685090303421,0.0,0.0,0.6470133066177368,38.362911224365234,46.0,-20.45707130432129,-13717.0322265625,155.10122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125578463077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294248938560486,0.7294321656227112,-7.291454494406935e-06,0.0,0.0003172064898535,0.0,0.0,62.30825424194336,0.0,0.0,0.0,0.4560618698596954,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126924827694892,-2522.683837890625,304.146728515625,0.8016313314437866,0.1774633228778839,0.1604010313749313,292.9963684082031,297.1499938964844,293.1499938964844,0.0047669080086052,-373.9105224609375,297.4940185546875,0.5149723887443542,0.050000000745058,0.0485675893723964,293.1332092285156,297.1499938964844,293.1499938964844,0.1680459529161453,-2702.03125,304.146728515625,0.889701247215271,0.2449719756841659,0.1718045026063919,293.0896301269531,297.1499938964844,293.1499938964844,0.2598113119602203,-5171.55859375,304.14630126953125,0.9990000128746032,0.4170860350131988,0.3288417756557464,293.2403564453125,297.1499938964844,293.1499938964844,0.0043847095221281,-1642.4903564453125,297.0391540527344,0.5149723887443542,0.050000000745058,0.2303837388753891,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,291.2404479980469,291.1338195800781,1.0,0.2398943901062011,0.7741544246673584,0.7741544246673584,1.0,1.0,-1.1281003952026367,0.4763323366641998,0.6517680287361145,0.2012685090303421,0.0,0.0,0.6470133066177368,38.362911224365234,46.0,-20.45707130432129,-13717.0322265625,155.10122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125578463077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294248938560486,0.7294321656227112,-7.291454494406935e-06,0.0,0.0003172064898535,0.0,0.0,62.30825424194336,0.0,0.0,0.0,0.4560618698596954,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135664209723472,-2538.732177734375,304.1463623046875,0.7974913120269775,0.1783022135496139,0.1612001955509185,292.9890441894531,297.1499938964844,293.1499938964844,0.0048368978314101,-379.1392211914063,297.55841064453125,0.5112386345863342,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691779047250747,-2716.906494140625,304.1459350585937,0.8848656415939331,0.2459610402584076,0.1725192666053772,293.0970153808594,297.1499938964844,293.1499938964844,0.2664702236652374,-5279.7939453125,304.1364440917969,0.9990000128746032,0.4171352684497833,0.3355082273483276,293.2388916015625,297.1499938964844,293.1499938964844,0.0043705594725906,-1638.68994140625,297.0018920898437,0.5112386345863342,0.050000000745058,0.2306050956249237,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.98974609375,291.2389831542969,291.11553955078125,1.0,0.2429898381233215,0.7738649845123291,0.7738649845123291,1.0,1.0,-1.138240098953247,0.4807691574096679,0.6574708819389343,0.2036898583173751,0.0,0.0,0.6525352001190186,39.682037353515625,49.0,-24.751049041748047,-13865.7841796875,160.5343475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138607442378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388429045677185,0.7388502359390259,-7.362969427049393e-06,0.0,0.0003185287641827,0.0,0.0,63.96285629272461,0.0,0.0,0.0,0.4598385989665985,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135664209723472,-2538.732177734375,304.1463623046875,0.7974913120269775,0.1783022135496139,0.1612001955509185,292.9890441894531,297.1499938964844,293.1499938964844,0.0048368978314101,-379.1392211914063,297.55841064453125,0.5112386345863342,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691779047250747,-2716.906494140625,304.1459350585937,0.8848656415939331,0.2459610402584076,0.1725192666053772,293.0970153808594,297.1499938964844,293.1499938964844,0.2664702236652374,-5279.7939453125,304.1364440917969,0.9990000128746032,0.4171352684497833,0.3355082273483276,293.2388916015625,297.1499938964844,293.1499938964844,0.0043705594725906,-1638.68994140625,297.0018920898437,0.5112386345863342,0.050000000745058,0.2306050956249237,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.98974609375,291.2389831542969,291.11553955078125,1.0,0.2429898381233215,0.7738649845123291,0.7738649845123291,1.0,1.0,-1.138240098953247,0.4807691574096679,0.6574708819389343,0.2036898583173751,0.0,0.0,0.6525352001190186,39.682037353515625,49.0,-24.751049041748047,-13865.7841796875,160.5343475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138607442378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388429045677185,0.7388502359390259,-7.362969427049393e-06,0.0,0.0003185287641827,0.0,0.0,63.96285629272461,0.0,0.0,0.0,0.4598385989665985,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144515722990036,-2554.952392578125,304.1460876464844,0.792248010635376,0.1791257709264755,0.1619984805583953,292.9818420410156,297.1499938964844,293.1499938964844,0.0049109840765595,-384.6435852050781,297.6249389648437,0.5068742036819458,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703735440969467,-2732.5576171875,304.1452941894531,0.8789092898368835,0.2469847947359085,0.1732703298330307,293.1106872558594,297.1499938964844,293.1499938964844,0.2747666239738464,-5412.89111328125,304.1271667480469,0.9990000128746032,0.4157129526138305,0.3437120020389557,293.2378845214844,297.1499938964844,293.1499938964844,0.0043570762500166,-1635.158447265625,296.9634094238281,0.5068742036819458,0.050000000745058,0.2308836132287979,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,291.2379455566406,291.0967102050781,1.0,0.2467402517795562,0.7734605669975281,0.7734605669975281,1.0,1.0,-1.15035080909729,0.4860652387142181,0.6642855405807495,0.2065914869308471,0.0,0.0,0.6606394648551941,41.33488082885742,52.0,-26.041528701782227,-14041.849609375,167.28680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.853515625,18000.0,0.0,0.0,0.3155559003353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539409399032593,0.7539483904838562,-7.486920367227867e-06,0.0,0.0003202491207048,0.0,0.0,66.73430633544922,0.0,0.0,0.0,0.4659905731678009,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144515722990036,-2554.952392578125,304.1460876464844,0.792248010635376,0.1791257709264755,0.1619984805583953,292.9818420410156,297.1499938964844,293.1499938964844,0.0049109840765595,-384.6435852050781,297.6249389648437,0.5068742036819458,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703735440969467,-2732.5576171875,304.1452941894531,0.8789092898368835,0.2469847947359085,0.1732703298330307,293.1106872558594,297.1499938964844,293.1499938964844,0.2747666239738464,-5412.89111328125,304.1271667480469,0.9990000128746032,0.4157129526138305,0.3437120020389557,293.2378845214844,297.1499938964844,293.1499938964844,0.0043570762500166,-1635.158447265625,296.9634094238281,0.5068742036819458,0.050000000745058,0.2308836132287979,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,291.2379455566406,291.0967102050781,1.0,0.2467402517795562,0.7734605669975281,0.7734605669975281,1.0,1.0,-1.15035080909729,0.4860652387142181,0.6642855405807495,0.2065914869308471,0.0,0.0,0.6606394648551941,41.33488082885742,52.0,-26.041528701782227,-14041.849609375,167.28680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.853515625,18000.0,0.0,0.0,0.3155559003353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539409399032593,0.7539483904838562,-7.486920367227867e-06,0.0,0.0003202491207048,0.0,0.0,66.73430633544922,0.0,0.0,0.0,0.4659905731678009,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153317764401435,-2571.038818359375,304.1459350585937,0.786261796951294,0.1799295842647552,0.1627896428108215,292.974853515625,297.1499938964844,293.1499938964844,0.0049885190092027,-390.3576965332031,297.6938171386719,0.5021563172340393,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.1716017425060272,-2748.5703125,304.14483642578125,0.8722345232963562,0.2480285167694091,0.1740452200174331,293.1299133300781,297.1499938964844,293.1499938964844,0.2843802273273468,-5565.2900390625,304.1187744140625,0.9990000128746032,0.4128260910511017,0.3531142175197601,293.2373046875,297.1499938964844,293.1499938964844,0.0043437392450869,-1631.6494140625,296.9241638183594,0.5021563172340393,0.050000000745058,0.2312110960483551,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,291.2373352050781,291.0782775878906,1.0,0.2510069608688354,0.7730562090873718,0.7730562090873718,1.0,1.0,-1.1639914512634275,0.4920438230037689,0.6719475984573364,0.2098791897296905,0.0,0.0,0.6711944937705994,43.27241134643555,40.0,-25.71017837524414,-14239.203125,175.19302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178233802318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745753526687622,0.7745830416679382,-7.665546945645474e-06,0.0,0.0003225503314752,0.0,0.0,70.702392578125,0.0,0.0,0.0,0.474522054195404,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153317764401435,-2571.038818359375,304.1459350585937,0.786261796951294,0.1799295842647552,0.1627896428108215,292.974853515625,297.1499938964844,293.1499938964844,0.0049885190092027,-390.3576965332031,297.6938171386719,0.5021563172340393,0.050000000745058,0.0487420074641704,293.1254577636719,297.1499938964844,293.1499938964844,0.1716017425060272,-2748.5703125,304.14483642578125,0.8722345232963562,0.2480285167694091,0.1740452200174331,293.1299133300781,297.1499938964844,293.1499938964844,0.2843802273273468,-5565.2900390625,304.1187744140625,0.9990000128746032,0.4128260910511017,0.3531142175197601,293.2373046875,297.1499938964844,293.1499938964844,0.0043437392450869,-1631.6494140625,296.9241638183594,0.5021563172340393,0.050000000745058,0.2312110960483551,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,291.2373352050781,291.0782775878906,1.0,0.2510069608688354,0.7730562090873718,0.7730562090873718,1.0,1.0,-1.1639914512634275,0.4920438230037689,0.6719475984573364,0.2098791897296905,0.0,0.0,0.6711944937705994,43.27241134643555,40.0,-25.71017837524414,-14239.203125,175.19302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178233802318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745753526687622,0.7745830416679382,-7.665546945645474e-06,0.0,0.0003225503314752,0.0,0.0,70.702392578125,0.0,0.0,0.0,0.474522054195404,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157204955816268,-2578.091064453125,304.1459655761719,0.7866268157958984,0.1803393959999084,0.1631533652544021,292.97137451171875,297.1499938964844,293.1499938964844,0.005024897865951,-392.9879455566406,297.7301940917969,0.5020055770874023,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721619814634323,-2755.81494140625,304.1447448730469,0.8726038336753845,0.2485698461532592,0.1744168847799301,293.139404296875,297.1499938964844,293.1499938964844,0.2851276993751526,-5575.1103515625,304.12322998046875,0.9990000128746032,0.4112117290496826,0.3534240424633026,293.23712158203125,297.1499938964844,293.1499938964844,0.0043341484852135,-1628.6800537109375,296.905517578125,0.5020055770874023,0.050000000745058,0.2312219440937042,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,291.2371520996094,291.07257080078125,1.0,0.2508899569511413,0.7728540301322937,0.7728540301322937,1.0,1.0,-1.1652683019638062,0.4925684928894043,0.6726998090744019,0.2102078199386596,0.0,0.0,0.6770856380462646,43.34951019287109,40.0,-16.977813720703125,-14300.4580078125,175.7338104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575927734375,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191819190979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868220806121826,0.7868298888206482,-7.775770427542739e-06,0.0,0.0003239290672354,0.0,0.0,73.15296936035156,0.0,0.0,0.0,0.4796328544616699,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159774288535118,-2582.5537109375,304.146240234375,0.7895604968070984,0.1807606220245361,0.1635048538446426,292.9679260253906,297.1499938964844,293.1499938964844,0.0050567523576319,-395.1078186035156,297.7728881835937,0.5035088658332825,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.172534242272377,-2760.437255859375,304.14501953125,0.8757944703102112,0.2491271197795868,0.1747830659151077,293.144287109375,297.1499938964844,293.1499938964844,0.2823631465435028,-5528.60986328125,304.1331787109375,0.9990000128746032,0.4103813469409942,0.3503603935241699,293.2369079589844,297.1499938964844,293.1499938964844,0.0043207467533648,-1623.6058349609375,296.8934326171875,0.5035088658332825,0.050000000745058,0.2311140894889831,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,291.2369079589844,291.079833984375,1.0,0.2495509386062622,0.7726156115531921,0.7726156115531921,1.0,1.0,-1.162298560142517,0.4912258088588714,0.6710727214813232,0.2094433009624481,0.0,0.0,0.6815347075462341,42.73236083984375,28.0,4.6916046142578125,-14327.8515625,173.60916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205937147140503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986548542976379,0.7986627817153931,-7.890949746069964e-06,0.0,0.0003253618779126,0.0,0.0,75.6312255859375,0.0,0.0,0.0,0.4845843017101288,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161918863654136,-2585.638427734375,304.14715576171875,0.8017322421073914,0.1816339641809463,0.1641831547021865,292.961181640625,297.1499938964844,293.1499938964844,0.0051080891862511,-398.0432434082031,297.8734436035156,0.5107128620147705,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728444397449493,-2763.688232421875,304.14617919921875,0.8891994953155518,0.2502776682376861,0.1755018979310989,293.1360168457031,297.1499938964844,293.1499938964844,0.2686803638935089,-5305.18798828125,304.16180419921875,0.9990000128746032,0.4121502935886383,0.3364719748497009,293.2361755371094,297.1499938964844,293.1499938964844,0.0042835269123315,-1608.0950927734375,296.8862609863281,0.5107128620147705,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,291.2362670898437,291.1208190917969,1.0,0.2436364442110061,0.7721387147903442,0.7721387147903442,1.0,1.0,-1.1466169357299805,0.4842514991760254,0.6623654365539551,0.2054963260889053,0.0,0.0,0.6839338541030884,39.96815872192383,31.0,48.68297576904297,-14270.1318359375,163.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.623046875,18000.0,0.0,0.0,0.3232218027114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118897676467896,0.8118978142738342,-8.049181815295015e-06,0.0,0.0003280290402472,0.0,0.0,78.6777114868164,0.0,0.0,0.0,0.4903049767017364,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161918863654136,-2585.638427734375,304.14715576171875,0.8017322421073914,0.1816339641809463,0.1641831547021865,292.961181640625,297.1499938964844,293.1499938964844,0.0051080891862511,-398.0432434082031,297.8734436035156,0.5107128620147705,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728444397449493,-2763.688232421875,304.14617919921875,0.8891994953155518,0.2502776682376861,0.1755018979310989,293.1360168457031,297.1499938964844,293.1499938964844,0.2686803638935089,-5305.18798828125,304.16180419921875,0.9990000128746032,0.4121502935886383,0.3364719748497009,293.2361755371094,297.1499938964844,293.1499938964844,0.0042835269123315,-1608.0950927734375,296.8862609863281,0.5107128620147705,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,291.2362670898437,291.1208190917969,1.0,0.2436364442110061,0.7721387147903442,0.7721387147903442,1.0,1.0,-1.1466169357299805,0.4842514991760254,0.6623654365539551,0.2054963260889053,0.0,0.0,0.6839338541030884,39.96815872192383,31.0,48.68297576904297,-14270.1318359375,163.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.623046875,18000.0,0.0,0.0,0.3232218027114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118897676467896,0.8118978142738342,-8.049181815295015e-06,0.0,0.0003280290402472,0.0,0.0,78.6777114868164,0.0,0.0,0.0,0.4903049767017364,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163761839270591,-2588.13671875,304.14776611328125,0.810728907585144,0.1825122833251953,0.1649102121591568,292.9547424316406,297.1499938964844,293.1499938964844,0.0051604975014925,-400.9403991699219,297.97906494140625,0.5160515308380127,0.050000000745058,0.0485545806586742,293.1186828613281,297.1499938964844,293.1499938964844,0.1730939149856567,-2766.149169921875,304.1470031738281,0.8993239998817444,0.251441091299057,0.176263079047203,293.1108093261719,297.1499938964844,293.1499938964844,0.2585704922676086,-5142.0439453125,304.1741943359375,0.9990000128746032,0.4176041185855865,0.326971173286438,293.23492431640625,297.1499938964844,293.1499938964844,0.00424759183079,-1592.7032470703125,296.8857421875,0.5160515308380127,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,291.23504638671875,291.1650695800781,1.0,0.2402105629444122,0.7716618776321411,0.7716618776321411,1.0,1.0,-1.136535406112671,0.4797848463058471,0.6567505598068237,0.2028553336858749,0.0,0.0,0.6789913773536682,38.14505386352539,34.0,52.42238235473633,-14200.5986328125,157.0710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7265625,18000.0,0.0,0.0,0.3251396417617798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076217174530029,0.8076297640800476,-8.044998139666859e-06,0.0,0.0003299754171166,0.0,0.0,78.03068542480469,0.0,0.0,0.0,0.4887498021125793,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163761839270591,-2588.13671875,304.14776611328125,0.810728907585144,0.1825122833251953,0.1649102121591568,292.9547424316406,297.1499938964844,293.1499938964844,0.0051604975014925,-400.9403991699219,297.97906494140625,0.5160515308380127,0.050000000745058,0.0485545806586742,293.1186828613281,297.1499938964844,293.1499938964844,0.1730939149856567,-2766.149169921875,304.1470031738281,0.8993239998817444,0.251441091299057,0.176263079047203,293.1108093261719,297.1499938964844,293.1499938964844,0.2585704922676086,-5142.0439453125,304.1741943359375,0.9990000128746032,0.4176041185855865,0.326971173286438,293.23492431640625,297.1499938964844,293.1499938964844,0.00424759183079,-1592.7032470703125,296.8857421875,0.5160515308380127,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,291.23504638671875,291.1650695800781,1.0,0.2402105629444122,0.7716618776321411,0.7716618776321411,1.0,1.0,-1.136535406112671,0.4797848463058471,0.6567505598068237,0.2028553336858749,0.0,0.0,0.6789913773536682,38.14505386352539,34.0,52.42238235473633,-14200.5986328125,157.0710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7265625,18000.0,0.0,0.0,0.3251396417617798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076217174530029,0.8076297640800476,-8.044998139666859e-06,0.0,0.0003299754171166,0.0,0.0,78.03068542480469,0.0,0.0,0.0,0.4887498021125793,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168610751628875,-2596.538330078125,304.1476745605469,0.8156715035438538,0.1833982616662979,0.1656723022460937,292.9483337402344,297.1499938964844,293.1499938964844,0.0052254484035074,-405.0838623046875,298.0731811523437,0.5187793970108032,0.050000000745058,0.0485229566693306,293.11676025390625,297.1499938964844,293.1499938964844,0.1737924218177795,-2774.85546875,304.1468200683594,0.9051740169525146,0.2526285648345947,0.1770617067813873,293.0868225097656,297.1499938964844,293.1499938964844,0.2535380125045776,-5062.44921875,304.1742858886719,0.9990000128746032,0.4234699606895447,0.3223504424095154,293.2330627441406,297.1499938964844,293.1499938964844,0.0042215078137815,-1582.449462890625,296.8720397949219,0.5187793970108032,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,291.2331848144531,291.18145751953125,1.0,0.2386368364095688,0.7706865668296814,0.7706865668296814,1.0,1.0,-1.132642388343811,0.4780452251434326,0.6545971632003784,0.2018009424209594,0.0,0.0,0.6734243035316467,37.2897834777832,37.0,27.26589012145996,-14164.47265625,154.31747436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.046875,18000.0,0.0,0.0,0.3263156712055206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962297201156616,0.7962376475334167,-7.946331606945023e-06,0.0,0.000331168906996,0.0,0.0,75.68939971923828,0.0,0.0,0.0,0.4840680658817291,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168610751628875,-2596.538330078125,304.1476745605469,0.8156715035438538,0.1833982616662979,0.1656723022460937,292.9483337402344,297.1499938964844,293.1499938964844,0.0052254484035074,-405.0838623046875,298.0731811523437,0.5187793970108032,0.050000000745058,0.0485229566693306,293.11676025390625,297.1499938964844,293.1499938964844,0.1737924218177795,-2774.85546875,304.1468200683594,0.9051740169525146,0.2526285648345947,0.1770617067813873,293.0868225097656,297.1499938964844,293.1499938964844,0.2535380125045776,-5062.44921875,304.1742858886719,0.9990000128746032,0.4234699606895447,0.3223504424095154,293.2330627441406,297.1499938964844,293.1499938964844,0.0042215078137815,-1582.449462890625,296.8720397949219,0.5187793970108032,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,291.2331848144531,291.18145751953125,1.0,0.2386368364095688,0.7706865668296814,0.7706865668296814,1.0,1.0,-1.132642388343811,0.4780452251434326,0.6545971632003784,0.2018009424209594,0.0,0.0,0.6734243035316467,37.2897834777832,37.0,27.26589012145996,-14164.47265625,154.31747436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.046875,18000.0,0.0,0.0,0.3263156712055206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962297201156616,0.7962376475334167,-7.946331606945023e-06,0.0,0.000331168906996,0.0,0.0,75.68939971923828,0.0,0.0,0.0,0.4840680658817291,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173788607120513,-2605.52001953125,304.1476135253906,0.817669153213501,0.184290736913681,0.1664663255214691,292.94195556640625,297.1499938964844,293.1499938964844,0.005297380965203,-409.6763305664063,298.1681823730469,0.5193479657173157,0.050000000745058,0.0485165417194366,293.11492919921875,297.1499938964844,293.1499938964844,0.1745450794696808,-2784.2392578125,304.1466369628906,0.9076583385467528,0.2538411021232605,0.1778979152441024,293.06951904296875,297.1499938964844,293.1499938964844,0.2519426643848419,-5038.77685546875,304.16876220703125,0.9990000128746032,0.4285958111286163,0.3214058876037597,293.2308654785156,297.1499938964844,293.1499938964844,0.0042009353637695,-1574.181640625,296.8586120605469,0.5193479657173157,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,291.23101806640625,291.1995849609375,1.0,0.2385959923267364,0.7455073595046997,0.7455073595046997,1.0,1.0,-1.1334195137023926,0.4747879207134247,0.6586316227912903,0.1983458995819091,0.0,0.0,0.6663388013839722,37.13638687133789,40.0,29.04831314086914,-14120.6962890625,154.24424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.86328125,18000.0,0.0,0.0,0.3267962336540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783051073551178,0.7830588817596436,-7.827141416782979e-06,0.0,0.0003316566580906,0.0,0.0,72.99858856201172,0.0,0.0,0.0,0.478511780500412,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173788607120513,-2605.52001953125,304.1476135253906,0.817669153213501,0.184290736913681,0.1664663255214691,292.94195556640625,297.1499938964844,293.1499938964844,0.005297380965203,-409.6763305664063,298.1681823730469,0.5193479657173157,0.050000000745058,0.0485165417194366,293.11492919921875,297.1499938964844,293.1499938964844,0.1745450794696808,-2784.2392578125,304.1466369628906,0.9076583385467528,0.2538411021232605,0.1778979152441024,293.06951904296875,297.1499938964844,293.1499938964844,0.2519426643848419,-5038.77685546875,304.16876220703125,0.9990000128746032,0.4285958111286163,0.3214058876037597,293.2308654785156,297.1499938964844,293.1499938964844,0.0042009353637695,-1574.181640625,296.8586120605469,0.5193479657173157,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,291.23101806640625,291.1995849609375,1.0,0.2385959923267364,0.7455073595046997,0.7455073595046997,1.0,1.0,-1.1334195137023926,0.4747879207134247,0.6586316227912903,0.1983458995819091,0.0,0.0,0.6663388013839722,37.13638687133789,40.0,29.04831314086914,-14120.6962890625,154.24424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.86328125,18000.0,0.0,0.0,0.3267962336540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783051073551178,0.7830588817596436,-7.827141416782979e-06,0.0,0.0003316566580906,0.0,0.0,72.99858856201172,0.0,0.0,0.0,0.478511780500412,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176341995596885,-2609.931640625,304.1475830078125,0.8177313208580017,0.1847339421510696,0.1668696403503418,292.93878173828125,297.1499938964844,293.1499938964844,0.0053342557512223,-412.0073547363281,298.21710205078125,0.5189254879951477,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749194711446762,-2788.892578125,304.1465759277344,0.9077315330505372,0.2544510066509247,0.1783256381750106,293.06396484375,297.1499938964844,293.1499938964844,0.2522351741790771,-5044.56103515625,304.1648254394531,0.9990000128746032,0.430703729391098,0.3221070468425751,293.22979736328125,297.1499938964844,293.1499938964844,0.0041904542595148,-1569.9351806640625,296.8530578613281,0.5189254879951477,0.050000000745058,0.2301641255617141,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,291.2299194335937,291.2083740234375,1.0,0.2390617579221725,0.735607385635376,0.735607385635376,1.0,1.0,-1.1352906227111816,0.4739432632923126,0.6613473892211914,0.1971190124750137,0.0,0.0,0.6615334153175354,37.28156661987305,40.0,24.687759399414062,-14099.4765625,155.05435180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.908203125,18000.0,0.0,0.0,0.3267754912376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735555768013,0.7735633254051208,-7.745311449980363e-06,0.0,0.0003316355578135,0.0,0.0,71.1242446899414,0.0,0.0,0.0,0.4745982885360718,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179479509592056,-2615.48583984375,304.1474609375,0.8172490000724792,0.1851731687784195,0.1672744154930114,292.9356384277344,297.1499938964844,293.1499938964844,0.0053734057582914,-414.5676574707031,298.2638854980469,0.5180972814559937,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753848195075988,-2794.798828125,304.1463623046875,0.907117247581482,0.2550616562366485,0.1787576526403427,293.060546875,297.1499938964844,293.1499938964844,0.2533054053783417,-5062.9736328125,304.1601867675781,0.9990000128746032,0.4324651062488556,0.3234917521476745,293.2287902832031,297.1499938964844,293.1499938964844,0.0041813724674284,-1566.5159912109375,296.84442138671875,0.5180972814559937,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306640625,291.2289123535156,291.2114562988281,1.0,0.2398102134466171,0.7270875573158264,0.7270875573158264,1.0,1.0,-1.1380213499069214,0.47358238697052,0.6644389629364014,0.1962113976478576,0.0,0.0,0.6569989919662476,37.556758880615234,43.0,15.046494483947754,-14082.837890625,156.36251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18195.501953125,18000.0,0.0,0.0,0.3265915215015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634361982345581,0.7634438276290894,-7.654163709958084e-06,0.0,0.0003314488567411,0.0,0.0,69.13170623779297,0.0,0.0,0.0,0.4704373478889465,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187165975570678,-2629.33837890625,304.1470031738281,0.8148725628852844,0.1860350519418716,0.1680824309587478,292.92950439453125,297.1499938964844,293.1499938964844,0.0054588918574154,-420.3482360839844,298.352294921875,0.5154293179512024,0.050000000745058,0.0485619716346263,293.11187744140625,297.1499938964844,293.1499938964844,0.176540806889534,-2809.68310546875,304.1456298828125,0.9041830897331238,0.2562803924083709,0.1796302944421768,293.0598449707031,297.1499938964844,293.1499938964844,0.2574923038482666,-5132.68017578125,304.1497802734375,0.9990000128746032,0.4348916709423065,0.3280461728572845,293.2269897460937,297.1499938964844,293.1499938964844,0.0041669220663607,-1561.7965087890625,296.8189697265625,0.5154293179512024,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,291.22711181640625,291.20416259765625,1.0,0.2420459538698196,0.713434636592865,0.713434636592865,1.0,1.0,-1.1457196474075315,0.4741839170455932,0.6715357899665833,0.1952904313802719,0.0,0.0,0.6498025059700012,38.45311737060547,46.0,-6.542513370513916,-14077.2041015625,160.31326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258371651172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455065846443176,0.7455140352249146,-7.483955414500087e-06,0.0,0.000330683280481,0.0,0.0,65.62520599365234,0.0,0.0,0.0,0.4630190134048462,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187165975570678,-2629.33837890625,304.1470031738281,0.8148725628852844,0.1860350519418716,0.1680824309587478,292.92950439453125,297.1499938964844,293.1499938964844,0.0054588918574154,-420.3482360839844,298.352294921875,0.5154293179512024,0.050000000745058,0.0485619716346263,293.11187744140625,297.1499938964844,293.1499938964844,0.176540806889534,-2809.68310546875,304.1456298828125,0.9041830897331238,0.2562803924083709,0.1796302944421768,293.0598449707031,297.1499938964844,293.1499938964844,0.2574923038482666,-5132.68017578125,304.1497802734375,0.9990000128746032,0.4348916709423065,0.3280461728572845,293.2269897460937,297.1499938964844,293.1499938964844,0.0041669220663607,-1561.7965087890625,296.8189697265625,0.5154293179512024,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,291.22711181640625,291.20416259765625,1.0,0.2420459538698196,0.713434636592865,0.713434636592865,1.0,1.0,-1.1457196474075315,0.4741839170455932,0.6715357899665833,0.1952904313802719,0.0,0.0,0.6498025059700012,38.45311737060547,46.0,-6.542513370513916,-14077.2041015625,160.31326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.3258371651172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455065846443176,0.7455140352249146,-7.483955414500087e-06,0.0,0.000330683280481,0.0,0.0,65.62520599365234,0.0,0.0,0.0,0.4630190134048462,4.0,0.0,1.0
