time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196010038256645,-2645.419189453125,304.14654541015625,0.8109245300292969,0.1868670433759689,0.1688793897628784,292.9235534667969,297.1499938964844,293.1499938964844,0.0055519440211355,-426.7658081054688,298.4369506835937,0.5117399096488953,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778920739889145,-2827.185546875,304.14483642578125,0.8995541334152222,0.2574866116046905,0.1805067807435989,293.0666198730469,297.1499938964844,293.1499938964844,0.2639477550983429,-5238.1689453125,304.1390991210937,0.9990000128746032,0.4358160197734833,0.3345941305160522,293.2256774902344,297.1499938964844,293.1499938964844,0.0041556423529982,-1558.87890625,296.7860107421875,0.5117399096488953,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,291.2257385253906,291.185546875,1.0,0.2451092898845672,0.7032429575920105,0.7032429575920105,1.0,1.0,-1.1559021472930908,0.4763168394565582,0.6795852780342102,0.1954231858253479,0.0,0.0,0.6458543539047241,39.75090789794922,49.0,-22.68666076660156,-14113.8154296875,165.8299102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96875,18000.0,0.0,0.0,0.3248063027858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336525321006775,0.7336598634719849,-7.363376425928436e-06,0.0,0.0003296371141914,0.0,0.0,63.312530517578125,0.0,0.0,0.0,0.4580635726451874,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196010038256645,-2645.419189453125,304.14654541015625,0.8109245300292969,0.1868670433759689,0.1688793897628784,292.9235534667969,297.1499938964844,293.1499938964844,0.0055519440211355,-426.7658081054688,298.4369506835937,0.5117399096488953,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778920739889145,-2827.185546875,304.14483642578125,0.8995541334152222,0.2574866116046905,0.1805067807435989,293.0666198730469,297.1499938964844,293.1499938964844,0.2639477550983429,-5238.1689453125,304.1390991210937,0.9990000128746032,0.4358160197734833,0.3345941305160522,293.2256774902344,297.1499938964844,293.1499938964844,0.0041556423529982,-1558.87890625,296.7860107421875,0.5117399096488953,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,291.2257385253906,291.185546875,1.0,0.2451092898845672,0.7032429575920105,0.7032429575920105,1.0,1.0,-1.1559021472930908,0.4763168394565582,0.6795852780342102,0.1954231858253479,0.0,0.0,0.6458543539047241,39.75090789794922,49.0,-22.68666076660156,-14113.8154296875,165.8299102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96875,18000.0,0.0,0.0,0.3248063027858734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336525321006775,0.7336598634719849,-7.363376425928436e-06,0.0,0.0003296371141914,0.0,0.0,63.312530517578125,0.0,0.0,0.0,0.4580635726451874,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205710247159004,-2663.080810546875,304.1460876464844,0.805781900882721,0.187746062874794,0.1697019785642624,292.9174499511719,297.1499938964844,293.1499938964844,0.0056521021761,-433.68463134765625,298.5218811035156,0.5073999762535095,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793792098760604,-2846.444580078125,304.1440734863281,0.8937264680862427,0.2587562799453735,0.1814145147800445,293.0795288085937,297.1499938964844,293.1499938964844,0.2721724212169647,-5370.72900390625,304.1290588378906,0.9990000128746032,0.4353252351284027,0.3426982164382934,293.2243347167969,297.1499938964844,293.1499938964844,0.0041472562588751,-1557.3072509765625,296.7500915527344,0.5073999762535095,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,291.22442626953125,291.16168212890625,1.0,0.2488359808921814,0.6954203248023987,0.6954203248023987,1.0,1.0,-1.1681044101715088,0.4796969294548034,0.6884074807167053,0.196414366364479,0.0,0.0,0.6454926133155823,41.3853759765625,52.0,-31.430831909179688,-14191.69921875,172.7107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.619140625,18000.0,0.0,0.0,0.3238218426704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293435335159302,0.7293508052825928,-7.308281055884436e-06,0.0,0.0003286380087956,0.0,0.0,62.409400939941406,0.0,0.0,0.0,0.4561783671379089,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205710247159004,-2663.080810546875,304.1460876464844,0.805781900882721,0.187746062874794,0.1697019785642624,292.9174499511719,297.1499938964844,293.1499938964844,0.0056521021761,-433.68463134765625,298.5218811035156,0.5073999762535095,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793792098760604,-2846.444580078125,304.1440734863281,0.8937264680862427,0.2587562799453735,0.1814145147800445,293.0795288085937,297.1499938964844,293.1499938964844,0.2721724212169647,-5370.72900390625,304.1290588378906,0.9990000128746032,0.4353252351284027,0.3426982164382934,293.2243347167969,297.1499938964844,293.1499938964844,0.0041472562588751,-1557.3072509765625,296.7500915527344,0.5073999762535095,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,291.22442626953125,291.16168212890625,1.0,0.2488359808921814,0.6954203248023987,0.6954203248023987,1.0,1.0,-1.1681044101715088,0.4796969294548034,0.6884074807167053,0.196414366364479,0.0,0.0,0.6454926133155823,41.3853759765625,52.0,-31.430831909179688,-14191.69921875,172.7107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.619140625,18000.0,0.0,0.0,0.3238218426704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293435335159302,0.7293508052825928,-7.308281055884436e-06,0.0,0.0003286380087956,0.0,0.0,62.409400939941406,0.0,0.0,0.0,0.4561783671379089,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216298788785934,-2682.3095703125,304.1456298828125,0.7998873591423035,0.1886853575706482,0.1706005483865738,292.91094970703125,297.1499938964844,293.1499938964844,0.0057585686445236,-440.9775390625,298.609619140625,0.5027094483375549,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809911727905273,-2867.257080078125,304.14337158203125,0.8872101306915283,0.2601075768470764,0.1823951750993728,293.0973815917969,297.1499938964844,293.1499938964844,0.2817513346672058,-5523.19140625,304.1201171875,0.9990000128746032,0.4334983229637146,0.3519814610481262,293.2227478027344,297.1499938964844,293.1499938964844,0.0041410340927541,-1556.5931396484375,296.7143249511719,0.5027094483375549,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,291.22283935546875,291.13641357421875,1.0,0.2530896365642547,0.6891177296638489,0.6891177296638489,1.0,1.0,-1.1819705963134766,0.484055757522583,0.6979148983955383,0.1980656087398529,0.0,0.0,0.6486510038375854,43.30170822143555,55.0,-34.42874526977539,-14305.3955078125,180.8024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.3232010304927826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327553629875183,0.7327626943588257,-7.321542852878338e-06,0.0,0.0003280079690739,0.0,0.0,62.9222297668457,0.0,0.0,0.0,0.4574465155601501,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216298788785934,-2682.3095703125,304.1456298828125,0.7998873591423035,0.1886853575706482,0.1706005483865738,292.91094970703125,297.1499938964844,293.1499938964844,0.0057585686445236,-440.9775390625,298.609619140625,0.5027094483375549,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809911727905273,-2867.257080078125,304.14337158203125,0.8872101306915283,0.2601075768470764,0.1823951750993728,293.0973815917969,297.1499938964844,293.1499938964844,0.2817513346672058,-5523.19140625,304.1201171875,0.9990000128746032,0.4334983229637146,0.3519814610481262,293.2227478027344,297.1499938964844,293.1499938964844,0.0041410340927541,-1556.5931396484375,296.7143249511719,0.5027094483375549,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,291.22283935546875,291.13641357421875,1.0,0.2530896365642547,0.6891177296638489,0.6891177296638489,1.0,1.0,-1.1819705963134766,0.484055757522583,0.6979148983955383,0.1980656087398529,0.0,0.0,0.6486510038375854,43.30170822143555,55.0,-34.42874526977539,-14305.3955078125,180.8024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.3232010304927826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327553629875183,0.7327626943588257,-7.321542852878338e-06,0.0,0.0003280079690739,0.0,0.0,62.9222297668457,0.0,0.0,0.0,0.4574465155601501,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221683621406555,-2692.059814453125,304.1454467773437,0.7967607975006104,0.1891594976186752,0.1710605472326278,292.9076538085937,297.1499938964844,293.1499938964844,0.0058138123713433,-444.7231140136719,298.6547546386719,0.5002935528755188,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818146556615829,-2877.85400390625,304.14306640625,0.8837741613388062,0.2607957422733307,0.1828995645046234,293.1080017089844,297.1499938964844,293.1499938964844,0.2869549691677093,-5605.2724609375,304.1160888671875,0.9990000128746032,0.4320780634880066,0.3569827079772949,293.2218933105469,297.1499938964844,293.1499938964844,0.0041384138166904,-1556.39306640625,296.6968688964844,0.5002935528755188,0.050000000745058,0.2313478291034698,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,291.2220153808594,291.1241455078125,1.0,0.2553761303424835,0.6863684058189392,0.6863684058189392,1.0,1.0,-1.1893885135650637,0.486516386270523,0.7028721570968628,0.1990795135498047,0.0,0.0,0.6514514684677124,44.35351943969727,55.0,-34.319236755371094,-14373.1044921875,185.25393676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548522949219,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.080078125,18000.0,0.0,0.0,0.323113352060318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372252345085144,0.7372326254844666,-7.353249202424195e-06,0.0,0.0003279189695604,0.0,0.0,63.69391250610352,0.0,0.0,0.0,0.459219366312027,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227056235074997,-2701.766357421875,304.1452941894531,0.7935495972633362,0.1896331757307052,0.1715229600667953,292.9043273925781,297.1499938964844,293.1499938964844,0.0058701750822365,-448.5138549804688,298.7007751464844,0.497853547334671,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826401501893997,-2888.450927734375,304.1428527832031,0.8802611827850342,0.2614881694316864,0.1834092736244201,293.1197204589844,297.1499938964844,293.1499938964844,0.2923914790153503,-5690.51611328125,304.11236572265625,0.9990000128746032,0.4303138852119446,0.362183928489685,293.2210388183594,297.1499938964844,293.1499938964844,0.0041360137984156,-1556.242919921875,296.6798400878906,0.497853547334671,0.050000000745058,0.231534793972969,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,291.2211608886719,291.1123962402344,1.0,0.2577516734600067,0.6838228702545166,0.6838228702545166,1.0,1.0,-1.1970701217651367,0.4891277849674225,0.7079423069953918,0.2001936435699463,0.0,0.0,0.6550014019012451,45.461856842041016,58.0,-33.489830017089844,-14446.7080078125,189.9540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.369140625,18000.0,0.0,0.0,0.3232130110263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434237599372864,0.7434311509132385,-7.401131369988434e-06,0.0,0.0003280201053712,0.0,0.0,64.79997253417969,0.0,0.0,0.0,0.4617137610912323,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237669140100479,-2720.8759765625,304.14508056640625,0.7869819402694702,0.19057497382164,0.1724492460489273,292.8977355957031,297.1499938964844,293.1499938964844,0.0059860851615667,-456.20751953125,298.7954406738281,0.4929455816745758,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842846721410751,-2909.4853515625,304.1424865722656,0.873128354549408,0.2628863453865051,0.1844401806592941,293.1460876464844,297.1499938964844,293.1499938964844,0.3038418591022491,-5868.4794921875,304.1058654785156,0.9990000128746032,0.4257378578186035,0.3730689883232116,293.2193603515625,297.1499938964844,293.1499938964844,0.0041317027062177,-1556.0101318359375,296.6472473144531,0.4929455816745758,0.050000000745058,0.2319348305463791,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,291.2194519042969,291.0907287597656,1.0,0.26272052526474,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130659818649292,0.4947071671485901,0.7183588743209839,0.2026569247245788,0.0,0.0,0.6641325354576111,47.829498291015625,46.0,-30.566740036010746,-14608.0234375,200.03504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.677734375,18000.0,0.0,0.0,0.3240552544593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605727314949036,0.76058030128479,-7.543123501818627e-06,0.0,0.0003288749139755,0.0,0.0,67.9863052368164,0.0,0.0,0.0,0.4687206745147705,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237669140100479,-2720.8759765625,304.14508056640625,0.7869819402694702,0.19057497382164,0.1724492460489273,292.8977355957031,297.1499938964844,293.1499938964844,0.0059860851615667,-456.20751953125,298.7954406738281,0.4929455816745758,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842846721410751,-2909.4853515625,304.1424865722656,0.873128354549408,0.2628863453865051,0.1844401806592941,293.1460876464844,297.1499938964844,293.1499938964844,0.3038418591022491,-5868.4794921875,304.1058654785156,0.9990000128746032,0.4257378578186035,0.3730689883232116,293.2193603515625,297.1499938964844,293.1499938964844,0.0041317027062177,-1556.0101318359375,296.6472473144531,0.4929455816745758,0.050000000745058,0.2319348305463791,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,291.2194519042969,291.0907287597656,1.0,0.26272052526474,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130659818649292,0.4947071671485901,0.7183588743209839,0.2026569247245788,0.0,0.0,0.6641325354576111,47.829498291015625,46.0,-30.566740036010746,-14608.0234375,200.03504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.677734375,18000.0,0.0,0.0,0.3240552544593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605727314949036,0.76058030128479,-7.543123501818627e-06,0.0,0.0003288749139755,0.0,0.0,67.9863052368164,0.0,0.0,0.0,0.4687206745147705,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245695203542709,-2735.003662109375,304.1454162597656,0.7894302010536194,0.1915569901466369,0.1733046025037765,292.8910827636719,297.1499938964844,293.1499938964844,0.0060888407751917,-462.6146545410156,298.9000549316406,0.4936220049858093,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856417953968048,-2926.50537109375,304.14276123046875,0.8760007619857788,0.26442551612854,0.185476928949356,293.1670837402344,297.1499938964844,293.1499938964844,0.3032692968845367,-5853.21044921875,304.1221618652344,0.9990000128746032,0.4215461015701294,0.3715382218360901,293.2173767089844,297.1499938964844,293.1499938964844,0.004118753131479,-1551.5367431640625,296.6259765625,0.4936220049858093,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,291.217529296875,291.0902709960937,1.0,0.2618468403816223,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134265899658203,0.4938029050827026,0.7196237444877625,0.2018063366413116,0.0,0.0,0.6731634736061096,47.53228378295898,34.0,0.8470773100852966,-14665.263671875,199.54055786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17798.388671875,18000.0,0.0,0.0,0.3256572782993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815553545951843,0.7815631031990051,-7.734350219834596e-06,0.0,0.0003305007412564,0.0,0.0,72.13533782958984,0.0,0.0,0.0,0.4773962795734405,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245695203542709,-2735.003662109375,304.1454162597656,0.7894302010536194,0.1915569901466369,0.1733046025037765,292.8910827636719,297.1499938964844,293.1499938964844,0.0060888407751917,-462.6146545410156,298.9000549316406,0.4936220049858093,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856417953968048,-2926.50537109375,304.14276123046875,0.8760007619857788,0.26442551612854,0.185476928949356,293.1670837402344,297.1499938964844,293.1499938964844,0.3032692968845367,-5853.21044921875,304.1221618652344,0.9990000128746032,0.4215461015701294,0.3715382218360901,293.2173767089844,297.1499938964844,293.1499938964844,0.004118753131479,-1551.5367431640625,296.6259765625,0.4936220049858093,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,291.217529296875,291.0902709960937,1.0,0.2618468403816223,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.2134265899658203,0.4938029050827026,0.7196237444877625,0.2018063366413116,0.0,0.0,0.6731634736061096,47.53228378295898,34.0,0.8470773100852966,-14665.263671875,199.54055786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17798.388671875,18000.0,0.0,0.0,0.3256572782993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815553545951843,0.7815631031990051,-7.734350219834596e-06,0.0,0.0003305007412564,0.0,0.0,72.13533782958984,0.0,0.0,0.0,0.4773962795734405,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249465867877006,-2740.9501953125,304.1463317871094,0.8002102375030518,0.1925910860300064,0.1741276979446411,292.8843688964844,297.1499938964844,293.1499938964844,0.0061708353459835,-466.977783203125,299.0220642089844,0.4994158446788788,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863608360290527,-2934.854736328125,304.1439819335937,0.888079047203064,0.2659582793712616,0.1864794492721557,293.16436767578125,297.1499938964844,293.1499938964844,0.2908492386341095,-5651.3720703125,304.15234375,0.9990000128746032,0.4216077625751495,0.3588360548019409,293.21490478515625,297.1499938964844,293.1499938964844,0.0040929215028882,-1540.3011474609375,296.6285705566406,0.4994158446788788,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,291.215087890625,291.1259765625,1.0,0.2564688622951507,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1997021436691284,0.487185001373291,0.7125171422958374,0.1979319900274276,0.0,0.0,0.6750136017799377,44.857547760009766,37.0,41.14542007446289,-14581.552734375,189.56837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.484375,18000.0,0.0,0.0,0.3273800611495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925432324409485,0.7925511002540588,-7.865181942179333e-06,0.0,0.000332249153871,0.0,0.0,74.58735656738281,0.0,0.0,0.0,0.4821256995201111,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249465867877006,-2740.9501953125,304.1463317871094,0.8002102375030518,0.1925910860300064,0.1741276979446411,292.8843688964844,297.1499938964844,293.1499938964844,0.0061708353459835,-466.977783203125,299.0220642089844,0.4994158446788788,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863608360290527,-2934.854736328125,304.1439819335937,0.888079047203064,0.2659582793712616,0.1864794492721557,293.16436767578125,297.1499938964844,293.1499938964844,0.2908492386341095,-5651.3720703125,304.15234375,0.9990000128746032,0.4216077625751495,0.3588360548019409,293.21490478515625,297.1499938964844,293.1499938964844,0.0040929215028882,-1540.3011474609375,296.6285705566406,0.4994158446788788,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,291.215087890625,291.1259765625,1.0,0.2564688622951507,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.1997021436691284,0.487185001373291,0.7125171422958374,0.1979319900274276,0.0,0.0,0.6750136017799377,44.857547760009766,37.0,41.14542007446289,-14581.552734375,189.56837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.484375,18000.0,0.0,0.0,0.3273800611495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925432324409485,0.7925511002540588,-7.865181942179333e-06,0.0,0.000332249153871,0.0,0.0,74.58735656738281,0.0,0.0,0.0,0.4821256995201111,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253278404474258,-2746.984130859375,304.1468811035156,0.8080812692642212,0.1936305314302444,0.1750031113624572,292.87774658203125,297.1499938964844,293.1499938964844,0.0062568648718297,-471.4899597167969,299.1474304199219,0.5034727454185486,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869827210903167,-2942.0048828125,304.1449279785156,0.896938145160675,0.2674025595188141,0.1874556392431259,293.14306640625,297.1499938964844,293.1499938964844,0.2819255590438843,-5508.75927734375,304.1659240722656,0.9990000128746032,0.4255496859550476,0.350431889295578,293.2119140625,297.1499938964844,293.1499938964844,0.0040691900067031,-1529.6865234375,296.6363830566406,0.5034727454185486,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,291.2121276855469,291.1618347167969,1.0,0.253531813621521,0.6717314124107361,0.6717314124107361,1.0,1.0,-1.1913975477218628,0.483025461435318,0.7083721160888672,0.1953333020210266,0.0,0.0,0.6709035634994507,43.14571380615234,40.0,41.97549057006836,-14490.47265625,183.4448089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.3286520838737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886499762535095,0.7886577844619751,-7.859021025069524e-06,0.0,0.0003335400833748,0.0,0.0,74.00054168701172,0.0,0.0,0.0,0.4807235300540924,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253278404474258,-2746.984130859375,304.1468811035156,0.8080812692642212,0.1936305314302444,0.1750031113624572,292.87774658203125,297.1499938964844,293.1499938964844,0.0062568648718297,-471.4899597167969,299.1474304199219,0.5034727454185486,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869827210903167,-2942.0048828125,304.1449279785156,0.896938145160675,0.2674025595188141,0.1874556392431259,293.14306640625,297.1499938964844,293.1499938964844,0.2819255590438843,-5508.75927734375,304.1659240722656,0.9990000128746032,0.4255496859550476,0.350431889295578,293.2119140625,297.1499938964844,293.1499938964844,0.0040691900067031,-1529.6865234375,296.6363830566406,0.5034727454185486,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,291.2121276855469,291.1618347167969,1.0,0.253531813621521,0.6717314124107361,0.6717314124107361,1.0,1.0,-1.1913975477218628,0.483025461435318,0.7083721160888672,0.1953333020210266,0.0,0.0,0.6709035634994507,43.14571380615234,40.0,41.97549057006836,-14490.47265625,183.4448089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.541015625,18000.0,0.0,0.0,0.3286520838737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886499762535095,0.7886577844619751,-7.859021025069524e-06,0.0,0.0003335400833748,0.0,0.0,74.00054168701172,0.0,0.0,0.0,0.4807235300540924,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256409883499145,-2752.3681640625,304.1468811035156,0.8105484843254089,0.1941507905721664,0.1754527539014816,292.8744506835937,297.1499938964844,293.1499938964844,0.006306730210781,-474.3255004882813,299.2066650390625,0.5046308040618896,0.050000000745058,0.0487048104405403,293.0996398925781,297.1499938964844,293.1499938964844,0.1874625086784362,-2947.906494140625,304.1449584960937,0.8997954726219177,0.26813605427742,0.1879452019929886,293.13189697265625,297.1499938964844,293.1499938964844,0.2794321775436401,-5469.58154296875,304.1675109863281,0.9990000128746032,0.4278329610824585,0.3481104075908661,293.210205078125,297.1499938964844,293.1499938964844,0.0040611987933516,-1526.37890625,296.6351318359375,0.5046308040618896,0.050000000745058,0.2310346513986587,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,291.2104187011719,291.1691589355469,1.0,0.2527578771114349,0.6707600951194763,0.6707600951194763,1.0,1.0,-1.1896194219589231,0.4819573760032654,0.7076621055603027,0.1946090906858444,0.0,0.0,0.6688361763954163,42.68718338012695,40.0,30.783382415771484,-14459.0595703125,181.9575042724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.640625,18000.0,0.0,0.0,0.3290960490703583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844114303588867,0.7844192385673523,-7.824209205864463e-06,0.0,0.0003339906397741,0.0,0.0,73.16532135009766,0.0,0.0,0.0,0.4790169894695282,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260062605142593,-2758.745849609375,304.14678955078125,0.8122809529304504,0.1946728378534317,0.1759105622768402,292.87109375,297.1499938964844,293.1499938964844,0.0063599576242268,-477.4186706542969,299.2648010253906,0.5053225159645081,0.050000000745058,0.0486947707831859,293.0990295410156,297.1499938964844,293.1499938964844,0.1880351901054382,-2955.052734375,304.14483642578125,0.9018569588661194,0.268891304731369,0.1884562224149704,293.12176513671875,297.1499938964844,293.1499938964844,0.277917742729187,-5446.28662109375,304.16705322265625,0.9990000128746032,0.4300518929958343,0.3467400968074798,293.2083435058594,297.1499938964844,293.1499938964844,0.0040552266873419,-1524.0335693359375,296.63201904296875,0.5053225159645081,0.050000000745058,0.2309870272874832,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,291.2085876464844,291.17242431640625,1.0,0.2523856163024902,0.669766902923584,0.669766902923584,1.0,1.0,-1.1890673637390137,0.4814069867134094,0.7076603770256042,0.1941670179367065,0.0,0.0,0.6669501662254333,42.42495727539063,43.0,19.60295295715332,-14439.99609375,181.2543487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.603515625,18000.0,0.0,0.0,0.3294277787208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801451086997986,0.7801529169082642,-7.78525100031402e-06,0.0,0.0003343273128848,0.0,0.0,72.3027114868164,0.0,0.0,0.0,0.4772544801235199,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268605440855026,-2773.837890625,304.1464233398437,0.8138362169265747,0.1957194060087204,0.1768470257520675,292.8643798828125,297.1499938964844,293.1499938964844,0.0064755948260426,-484.2604675292969,299.3793029785156,0.5054312944412231,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.189394399523735,-2972.18017578125,304.144287109375,0.903807818889618,0.2704363763332367,0.1895236819982528,293.1065368652344,297.1499938964844,293.1499938964844,0.2774980068206787,-5441.6875,304.1619567871094,0.9990000128746032,0.4338717460632324,0.3465256690979004,293.204345703125,297.1499938964844,293.1499938964844,0.004047970753163,-1521.568359375,296.62188720703125,0.5054312944412231,0.050000000745058,0.2309795469045639,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,291.20458984375,291.1695251464844,1.0,0.252702534198761,0.6676862835884094,0.6676862835884094,1.0,1.0,-1.1912027597427368,0.481657475233078,0.7095453143119812,0.1940127462148666,0.0,0.0,0.6642394065856934,42.41561126708984,46.0,0.2209984809160232,-14436.9833984375,181.90545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.3298344612121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729116678237915,0.7729194164276123,-7.71367376728449e-06,0.0,0.0003347400343045,0.0,0.0,70.81542205810547,0.0,0.0,0.0,0.4742254614830017,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268605440855026,-2773.837890625,304.1464233398437,0.8138362169265747,0.1957194060087204,0.1768470257520675,292.8643798828125,297.1499938964844,293.1499938964844,0.0064755948260426,-484.2604675292969,299.3793029785156,0.5054312944412231,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.189394399523735,-2972.18017578125,304.144287109375,0.903807818889618,0.2704363763332367,0.1895236819982528,293.1065368652344,297.1499938964844,293.1499938964844,0.2774980068206787,-5441.6875,304.1619567871094,0.9990000128746032,0.4338717460632324,0.3465256690979004,293.204345703125,297.1499938964844,293.1499938964844,0.004047970753163,-1521.568359375,296.62188720703125,0.5054312944412231,0.050000000745058,0.2309795469045639,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,291.20458984375,291.1695251464844,1.0,0.252702534198761,0.6676862835884094,0.6676862835884094,1.0,1.0,-1.1912027597427368,0.481657475233078,0.7095453143119812,0.1940127462148666,0.0,0.0,0.6642394065856934,42.41561126708984,46.0,0.2209984809160232,-14436.9833984375,181.90545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,308.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.3298344612121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729116678237915,0.7729194164276123,-7.71367376728449e-06,0.0,0.0003347400343045,0.0,0.0,70.81542205810547,0.0,0.0,0.0,0.4742254614830017,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278311014175415,-2791.096435546875,304.14599609375,0.813284695148468,0.1967612206935882,0.1778010874986648,292.85760498046875,297.1499938964844,293.1499938964844,0.0066019715741276,-491.7982177734375,299.4930114746094,0.5041199922561646,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909467875957489,-2991.827880859375,304.14361572265625,0.903274416923523,0.271998256444931,0.1906234622001648,293.09912109375,297.1499938964844,293.1499938964844,0.2800133228302002,-5483.7783203125,304.1537475585937,0.9990000128746032,0.4364895224571228,0.3491299152374267,293.20025634765625,297.1499938964844,293.1499938964844,0.004045489244163,-1521.3167724609375,296.608154296875,0.5041199922561646,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,291.20050048828125,291.1580810546875,1.0,0.2541987895965576,0.6654667854309082,0.6654667854309082,1.0,1.0,-1.1969242095947266,0.4833856225013733,0.7135385870933533,0.1946489661931991,0.0,0.0,0.6636276245117188,42.98128509521485,49.0,-13.029302597045898,-14477.849609375,184.8603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300716280937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694272398948669,0.769434928894043,-7.672103492950555e-06,0.0,0.0003349807520862,0.0,0.0,70.0560302734375,0.0,0.0,0.0,0.4727224111557007,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278311014175415,-2791.096435546875,304.14599609375,0.813284695148468,0.1967612206935882,0.1778010874986648,292.85760498046875,297.1499938964844,293.1499938964844,0.0066019715741276,-491.7982177734375,299.4930114746094,0.5041199922561646,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909467875957489,-2991.827880859375,304.14361572265625,0.903274416923523,0.271998256444931,0.1906234622001648,293.09912109375,297.1499938964844,293.1499938964844,0.2800133228302002,-5483.7783203125,304.1537475585937,0.9990000128746032,0.4364895224571228,0.3491299152374267,293.20025634765625,297.1499938964844,293.1499938964844,0.004045489244163,-1521.3167724609375,296.608154296875,0.5041199922561646,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,291.20050048828125,291.1580810546875,1.0,0.2541987895965576,0.6654667854309082,0.6654667854309082,1.0,1.0,-1.1969242095947266,0.4833856225013733,0.7135385870933533,0.1946489661931991,0.0,0.0,0.6636276245117188,42.98128509521485,49.0,-13.029302597045898,-14477.849609375,184.8603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.240234375,18000.0,0.0,0.0,0.3300716280937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694272398948669,0.769434928894043,-7.672103492950555e-06,0.0,0.0003349807520862,0.0,0.0,70.0560302734375,0.0,0.0,0.0,0.4727224111557007,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288601756095886,-2809.41259765625,304.1456298828125,0.8110443353652954,0.1977880001068115,0.1787600815296173,292.8509216308594,297.1499938964844,293.1499938964844,0.0067373476922512,-499.8289794921875,299.60748291015625,0.5017201900482178,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925995498895645,-3012.73486328125,304.1429748535156,0.9007742404937744,0.2735560536384582,0.1917361617088318,293.099609375,297.1499938964844,293.1499938964844,0.2849071323871612,-5563.02734375,304.14434814453125,0.9990000128746032,0.4376937747001648,0.3540102839469909,293.1962890625,297.1499938964844,293.1499938964844,0.0040461388416588,-1522.4390869140625,296.5928039550781,0.5017201900482178,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,291.196533203125,291.1424865722656,1.0,0.2566459774971008,0.6631170511245728,0.6631170511245728,1.0,1.0,-1.2055171728134155,0.4862834513187408,0.7192336916923523,0.195904865860939,0.0,0.0,0.6654088497161865,44.021514892578125,52.0,-20.20541954040528,-14556.7158203125,189.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303663730621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709213495254517,0.7709290385246277,-7.674736480112188e-06,0.0,0.0003352798812557,0.0,0.0,70.2749252319336,0.0,0.0,0.0,0.4732759296894073,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288601756095886,-2809.41259765625,304.1456298828125,0.8110443353652954,0.1977880001068115,0.1787600815296173,292.8509216308594,297.1499938964844,293.1499938964844,0.0067373476922512,-499.8289794921875,299.60748291015625,0.5017201900482178,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925995498895645,-3012.73486328125,304.1429748535156,0.9007742404937744,0.2735560536384582,0.1917361617088318,293.099609375,297.1499938964844,293.1499938964844,0.2849071323871612,-5563.02734375,304.14434814453125,0.9990000128746032,0.4376937747001648,0.3540102839469909,293.1962890625,297.1499938964844,293.1499938964844,0.0040461388416588,-1522.4390869140625,296.5928039550781,0.5017201900482178,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,291.196533203125,291.1424865722656,1.0,0.2566459774971008,0.6631170511245728,0.6631170511245728,1.0,1.0,-1.2055171728134155,0.4862834513187408,0.7192336916923523,0.195904865860939,0.0,0.0,0.6654088497161865,44.021514892578125,52.0,-20.20541954040528,-14556.7158203125,189.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.3303663730621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709213495254517,0.7709290385246277,-7.674736480112188e-06,0.0,0.0003352798812557,0.0,0.0,70.2749252319336,0.0,0.0,0.0,0.4732759296894073,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299078613519668,-2828.03173828125,304.14532470703125,0.8074501156806946,0.1987919211387634,0.1797136217355728,292.8443908691406,297.1499938964844,293.1499938964844,0.0068805329501628,-508.2120971679688,299.7235107421875,0.4985399544239044,0.050000000745058,0.0487988330423831,293.0948181152344,297.1499938964844,293.1499938964844,0.1942909806966781,-3034.075927734375,304.1425170898437,0.8967755436897278,0.2750960886478424,0.1928490847349167,293.1073608398437,297.1499938964844,293.1499938964844,0.2917165756225586,-5671.52734375,304.1348876953125,0.9990000128746032,0.4374130666255951,0.3607046902179718,293.192626953125,297.1499938964844,293.1499938964844,0.0040487456135451,-1524.35546875,296.5770263671875,0.4985399544239044,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,291.1928405761719,291.12548828125,1.0,0.2598526775836944,0.6606595516204834,0.6606595516204834,1.0,1.0,-1.2163797616958618,0.4900974333286285,0.7262822985649109,0.1976417452096939,0.0,0.0,0.669584333896637,45.45718002319336,55.0,-23.09408187866211,-14666.234375,196.2330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309350907802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776777744293213,0.7776854634284973,-7.72631392464973e-06,0.0,0.0003358570393174,0.0,0.0,71.54998779296875,0.0,0.0,0.0,0.4760298430919647,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299078613519668,-2828.03173828125,304.14532470703125,0.8074501156806946,0.1987919211387634,0.1797136217355728,292.8443908691406,297.1499938964844,293.1499938964844,0.0068805329501628,-508.2120971679688,299.7235107421875,0.4985399544239044,0.050000000745058,0.0487988330423831,293.0948181152344,297.1499938964844,293.1499938964844,0.1942909806966781,-3034.075927734375,304.1425170898437,0.8967755436897278,0.2750960886478424,0.1928490847349167,293.1073608398437,297.1499938964844,293.1499938964844,0.2917165756225586,-5671.52734375,304.1348876953125,0.9990000128746032,0.4374130666255951,0.3607046902179718,293.192626953125,297.1499938964844,293.1499938964844,0.0040487456135451,-1524.35546875,296.5770263671875,0.4985399544239044,0.050000000745058,0.2314806580543518,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,291.1928405761719,291.12548828125,1.0,0.2598526775836944,0.6606595516204834,0.6606595516204834,1.0,1.0,-1.2163797616958618,0.4900974333286285,0.7262822985649109,0.1976417452096939,0.0,0.0,0.669584333896637,45.45718002319336,55.0,-23.09408187866211,-14666.234375,196.2330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309350907802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776777744293213,0.7776854634284973,-7.72631392464973e-06,0.0,0.0003358570393174,0.0,0.0,71.54998779296875,0.0,0.0,0.0,0.4760298430919647,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.1304306536912918,-2837.30517578125,304.1452331542969,0.8052237629890442,0.1992837935686111,0.1801860630512237,292.8412170410156,297.1499938964844,293.1499938964844,0.0069547388702631,-512.5018920898438,299.7822265625,0.4967383146286011,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.195138543844223,-3044.74365234375,304.142333984375,0.8943455219268799,0.275856465101242,0.1934027969837188,293.1137084960937,297.1499938964844,293.1499938964844,0.2957189381122589,-5734.6884765625,304.13037109375,0.9990000128746032,0.436706930398941,0.3646087050437927,293.1909484863281,297.1499938964844,293.1499938964844,0.004050547722727,-1525.497314453125,296.5691833496094,0.4967383146286011,0.050000000745058,0.2316221743822097,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,291.1911315917969,291.1169738769531,1.0,0.2616901397705078,0.6593982577323914,0.6593982577323914,1.0,1.0,-1.2225029468536377,0.4922817051410675,0.7302212715148926,0.1986545026302337,0.0,0.0,0.6725356578826904,46.30308151245117,55.0,-23.48161506652832,-14730.359375,200.0171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313812911510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830029726028442,0.7830107808113098,-7.770843694743235e-06,0.0,0.0003363098658155,0.0,0.0,72.59239196777344,0.0,0.0,0.0,0.4782308638095855,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309498995542526,-2846.50244140625,304.1451721191406,0.802775502204895,0.1997686028480529,0.1806548237800598,292.8381042480469,297.1499938964844,293.1499938964844,0.007030592765659,-516.845458984375,299.8414611816406,0.4948304891586303,0.050000000745058,0.0488612540066242,293.09423828125,297.1499938964844,293.1499938964844,0.1959829777479171,-3055.352783203125,304.1421813964844,0.8916921615600586,0.2766111493110657,0.1939537972211837,293.12158203125,297.1499938964844,293.1499938964844,0.3000631034374237,-5802.83154296875,304.12603759765625,0.9990000128746032,0.4356192350387573,0.3688254058361053,293.1893310546875,297.1499938964844,293.1499938964844,0.0040526040829718,-1526.7232666015625,296.5614929199219,0.4948304891586303,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,291.18951416015625,291.1086120605469,1.0,0.263659805059433,0.658119261264801,0.658119261264801,1.0,1.0,-1.2290127277374268,0.4946199357509613,0.7343928217887878,0.199746698141098,0.0,0.0,0.6760356426239014,47.22489547729492,58.0,-23.396766662597656,-14799.728515625,204.12384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319619297981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895837426185608,0.7895915508270264,-7.827852641639765e-06,0.0,0.0003368991601746,0.0,0.0,73.90735626220703,0.0,0.0,0.0,0.4809698462486267,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319728642702102,-2864.580810546875,304.14508056640625,0.7974210381507874,0.2007171213626861,0.1815801858901977,292.8321228027344,297.1499938964844,293.1499938964844,0.007187055889517,-525.6678466796875,299.9613647460937,0.4907800257205963,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976971477270126,-3076.840576171875,304.1419372558594,0.8859564661979675,0.2781715989112854,0.195081815123558,293.141845703125,297.1499938964844,293.1499938964844,0.3096082508563995,-5951.2587890625,304.1181640625,0.9990000128746032,0.4322429895401001,0.3780224621295929,293.1863708496094,297.1499938964844,293.1499938964844,0.0040573589503765,-1529.3670654296875,296.54669189453125,0.4907800257205963,0.050000000745058,0.2321200668811798,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,291.1865539550781,291.0926818847656,1.0,0.267930120229721,0.6555181741714478,0.6555181741714478,1.0,1.0,-1.2430156469345093,0.4996854364871979,0.743330180644989,0.2021294087171554,0.0,0.0,0.6845714449882507,49.26739883422852,46.0,-22.329872131347656,-14951.7734375,213.2130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.333584189414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063018918037415,0.8063098192214966,-7.978641406225506e-06,0.0,0.0003385455347597,0.0,0.0,77.35578918457031,0.0,0.0,0.0,0.4879947304725647,4.0,0.0,1.0
