time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319728642702102,-2864.580810546875,304.14508056640625,0.7974210381507874,0.2007171213626861,0.1815801858901977,292.8321228027344,297.1499938964844,293.1499938964844,0.007187055889517,-525.6678466796875,299.9613647460937,0.4907800257205963,0.050000000745058,0.0489336289465427,293.093505859375,297.1499938964844,293.1499938964844,0.1976971477270126,-3076.840576171875,304.1419372558594,0.8859564661979675,0.2781715989112854,0.195081815123558,293.141845703125,297.1499938964844,293.1499938964844,0.3096082508563995,-5951.2587890625,304.1181640625,0.9990000128746032,0.4322429895401001,0.3780224621295929,293.1863708496094,297.1499938964844,293.1499938964844,0.0040573589503765,-1529.3670654296875,296.54669189453125,0.4907800257205963,0.050000000745058,0.2321200668811798,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,291.1865539550781,291.0926818847656,1.0,0.267930120229721,0.6555181741714478,0.6555181741714478,1.0,1.0,-1.2430156469345093,0.4996854364871979,0.743330180644989,0.2021294087171554,0.0,0.0,0.6845714449882507,49.26739883422852,46.0,-22.329872131347656,-14951.7734375,213.2130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980407714844,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.333584189414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063018918037415,0.8063098192214966,-7.978641406225506e-06,0.0,0.0003385455347597,0.0,0.0,77.35578918457031,0.0,0.0,0.0,0.4879947304725647,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327247321605682,-2877.54345703125,304.1454772949219,0.8007751107215881,0.2016898989677429,0.1824202984571457,292.82623291015625,297.1499938964844,293.1499938964844,0.0073264711536467,-532.9766235351562,300.0885009765625,0.4920303225517273,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990523040294647,-3093.473876953125,304.1424255371094,0.8899437785148621,0.2797269821166992,0.196155309677124,293.1576843261719,297.1499938964844,293.1499938964844,0.3074426651000976,-5912.29833984375,304.1330261230469,0.9990000128746032,0.4292009174823761,0.375152051448822,293.18341064453125,297.1499938964844,293.1499938964844,0.0040538604371249,-1528.002197265625,296.54229736328125,0.4920303225517273,0.050000000745058,0.2320117950439453,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,291.18359375,291.0965270996094,1.0,0.2665016949176788,0.6536644697189331,0.6536644697189331,1.0,1.0,-1.2417198419570925,0.4983865022659302,0.7433333396911621,0.2012546956539154,0.0,0.0,0.6924923062324524,48.67367172241211,34.0,6.913230419158936,-14999.140625,211.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0078125,18000.0,0.0,0.0,0.3357006907463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255730867385864,0.8255812525749207,-8.167236956069246e-06,0.0,0.0003406935138627,0.0,0.0,81.55915069580078,0.0,0.0,0.0,0.4961457848548889,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327247321605682,-2877.54345703125,304.1454772949219,0.8007751107215881,0.2016898989677429,0.1824202984571457,292.82623291015625,297.1499938964844,293.1499938964844,0.0073264711536467,-532.9766235351562,300.0885009765625,0.4920303225517273,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990523040294647,-3093.473876953125,304.1424255371094,0.8899437785148621,0.2797269821166992,0.196155309677124,293.1576843261719,297.1499938964844,293.1499938964844,0.3074426651000976,-5912.29833984375,304.1330261230469,0.9990000128746032,0.4292009174823761,0.375152051448822,293.18341064453125,297.1499938964844,293.1499938964844,0.0040538604371249,-1528.002197265625,296.54229736328125,0.4920303225517273,0.050000000745058,0.2320117950439453,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,291.18359375,291.0965270996094,1.0,0.2665016949176788,0.6536644697189331,0.6536644697189331,1.0,1.0,-1.2417198419570925,0.4983865022659302,0.7433333396911621,0.2012546956539154,0.0,0.0,0.6924923062324524,48.67367172241211,34.0,6.913230419158936,-14999.140625,211.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0078125,18000.0,0.0,0.0,0.3357006907463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255730867385864,0.8255812525749207,-8.167236956069246e-06,0.0,0.0003406935138627,0.0,0.0,81.55915069580078,0.0,0.0,0.0,0.4961457848548889,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329384744167328,-2880.83251953125,304.1460876464844,0.8067681789398193,0.2022909671068191,0.1829017847776413,292.8226928710937,297.1499938964844,293.1499938964844,0.0073963878676295,-536.1532592773438,300.171630859375,0.4951894283294678,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994743347167968,-3098.2568359375,304.1432800292969,0.8967517018318176,0.2806299030780792,0.1967478990554809,293.1565246582031,297.1499938964844,293.1499938964844,0.3003834187984466,-5798.3671875,304.1493225097656,0.9990000128746032,0.4293009638786316,0.3680255115032196,293.1815795898437,297.1499938964844,293.1499938964844,0.0040452047251164,-1523.7415771484375,296.55157470703125,0.4951894283294678,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,291.1817626953125,291.117431640625,1.0,0.2634847164154053,0.6529577374458313,0.6529577374458313,1.0,1.0,-1.2340731620788574,0.4948175549507141,0.7392556071281433,0.1992444694042205,0.0,0.0,0.6936742663383484,47.146854400634766,34.0,31.89355659484864,-14961.5771484375,205.67340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17878.865234375,18000.0,0.0,0.0,0.3369489908218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832514226436615,0.832522451877594,-8.252018233179115e-06,0.0,0.0003419603744987,0.0,0.0,83.23273468017578,0.0,0.0,0.0,0.4991579949855804,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330197751522064,-2881.88134765625,304.1465148925781,0.8120931386947632,0.2026984393596649,0.183215707540512,292.8203430175781,297.1499938964844,293.1499938964844,0.007439031265676,-537.9330444335938,300.2287902832031,0.4982175529003143,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996541321277618,-3100.1162109375,304.1439514160156,0.902970016002655,0.2812305688858032,0.1971286386251449,293.150390625,297.1499938964844,293.1499938964844,0.2937115728855133,-5691.533203125,304.1617736816406,0.9990000128746032,0.43042853474617,0.3613969683647156,293.1802673339844,297.1499938964844,293.1499938964844,0.0040375990793108,-1519.9779052734375,296.5609436035156,0.4982175529003143,0.050000000745058,0.2315051704645156,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,291.18048095703125,291.1358947753906,1.0,0.2606921792030334,0.6526450514793396,0.6526450514793396,1.0,1.0,-1.2266011238098145,0.4914840459823608,0.7351170778274536,0.1974077075719833,0.0,0.0,0.6928123235702515,45.74607849121094,37.0,46.445430755615234,-14909.5283203125,200.2241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.18359375,18000.0,0.0,0.0,0.3376745879650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339301347732544,0.8339384198188782,-8.280214387923479e-06,0.0,0.0003426967887207,0.0,0.0,83.65892028808594,0.0,0.0,0.0,0.4998241364955902,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333023309707641,-2886.022216796875,304.1471862792969,0.8199948072433472,0.2036934792995453,0.1840492188930511,292.81463623046875,297.1499938964844,293.1499938964844,0.007557884324342,-543.0817260742188,300.3713073730469,0.5026208162307739,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001762837171554,-3105.826416015625,304.1450500488281,0.9131112694740297,0.2826756238937378,0.1980989277362823,293.125,297.1499938964844,293.1499938964844,0.2837368249893188,-5533.560546875,304.1739501953125,0.9990000128746032,0.4355567395687103,0.3521605730056762,293.17694091796875,297.1499938964844,293.1499938964844,0.0040228944271802,-1512.3809814453125,296.58416748046875,0.5026208162307739,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,291.1771240234375,291.1755676269531,1.0,0.2574151754379272,0.6515929102897644,0.6515929102897644,1.0,1.0,-1.2171939611434937,0.4870755076408386,0.7301185131072998,0.1948051452636718,0.0,0.0,0.686661958694458,43.84757995605469,40.0,47.24745559692383,-14814.666015625,193.1697692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389676213264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261739015579224,0.8261821866035461,-8.236724170274101e-06,0.0,0.0003440090222284,0.0,0.0,82.1686782836914,0.0,0.0,0.0,0.4967296123504638,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333023309707641,-2886.022216796875,304.1471862792969,0.8199948072433472,0.2036934792995453,0.1840492188930511,292.81463623046875,297.1499938964844,293.1499938964844,0.007557884324342,-543.0817260742188,300.3713073730469,0.5026208162307739,0.050000000745058,0.0487345457077026,293.0926513671875,297.1499938964844,293.1499938964844,0.2001762837171554,-3105.826416015625,304.1450500488281,0.9131112694740297,0.2826756238937378,0.1980989277362823,293.125,297.1499938964844,293.1499938964844,0.2837368249893188,-5533.560546875,304.1739501953125,0.9990000128746032,0.4355567395687103,0.3521605730056762,293.17694091796875,297.1499938964844,293.1499938964844,0.0040228944271802,-1512.3809814453125,296.58416748046875,0.5026208162307739,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,291.1771240234375,291.1755676269531,1.0,0.2574151754379272,0.6515929102897644,0.6515929102897644,1.0,1.0,-1.2171939611434937,0.4870755076408386,0.7301185131072998,0.1948051452636718,0.0,0.0,0.686661958694458,43.84757995605469,40.0,47.24745559692383,-14814.666015625,193.1697692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.625,18000.0,0.0,0.0,0.3389676213264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261739015579224,0.8261821866035461,-8.236724170274101e-06,0.0,0.0003440090222284,0.0,0.0,82.1686782836914,0.0,0.0,0.0,0.4967296123504638,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335702091455459,-2890.513671875,304.1471862792969,0.8225389122962952,0.2041849195957183,0.184472382068634,292.8117980957031,297.1499938964844,293.1499938964844,0.0076265330426394,-546.3103637695312,300.4398193359375,0.5039399862289429,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006029635667801,-3110.945556640625,304.1451721191406,0.9165853261947632,0.2833671271800995,0.1985712051391601,293.1118469238281,297.1499938964844,293.1499938964844,0.2808035016059875,-5487.88232421875,304.1748962402344,0.9990000128746032,0.4384547770023346,0.3494898974895477,293.17510986328125,297.1499938964844,293.1499938964844,0.0040193102322518,-1510.5498046875,296.59033203125,0.5039399862289429,0.050000000745058,0.2310820072889328,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,291.1753234863281,291.1846008300781,1.0,0.2564941942691803,0.6509904861450195,0.6509904861450195,1.0,1.0,-1.214925765991211,0.4858781397342682,0.7290476560592651,0.1940612196922302,0.0,0.0,0.683410108089447,43.31422805786133,40.0,35.659751892089844,-14779.9375,191.3272247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.3393457531929016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195133209228516,0.8195214867591858,-8.177347808668856e-06,0.0,0.0003443928144406,0.0,0.0,80.73883056640625,0.0,0.0,0.0,0.4939641058444977,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338957250118255,-2896.095703125,304.1471252441406,0.8243602514266968,0.2046743631362915,0.1849004626274109,292.8089599609375,297.1499938964844,293.1499938964844,0.0076998961158096,-549.8419189453125,300.5073547363281,0.50477534532547,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.201115220785141,-3117.211669921875,304.1451110839844,0.919119358062744,0.284073531627655,0.1990481466054916,293.09991455078125,297.1499938964844,293.1499938964844,0.2789177000522613,-5459.107421875,304.1737670898437,0.9990000128746032,0.4412819147109985,0.3478218615055084,293.1731872558594,297.1499938964844,293.1499938964844,0.0040177679620683,-1509.7156982421875,296.59423828125,0.50477534532547,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,291.17340087890625,291.1890869140625,1.0,0.2559918165206909,0.650330126285553,0.650330126285553,1.0,1.0,-1.2139244079589844,0.4851994216442108,0.728725016117096,0.1935910880565643,0.0,0.0,0.680294394493103,42.98919296264648,43.0,23.606239318847656,-14756.5283203125,190.3309783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85650634765625,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.912109375,18000.0,0.0,0.0,0.3395621478557586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125938773155212,0.8126019835472107,-8.111373063002247e-06,0.0,0.0003446124028414,0.0,0.0,79.23780059814453,0.0,0.0,0.0,0.4910504817962646,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.134688138961792,-2909.911865234375,304.1467590332031,0.826086699962616,0.2056464105844497,0.1857691705226898,292.80328369140625,297.1499938964844,293.1499938964844,0.0078600728884339,-557.6995239257812,300.6407470703125,0.5051335096359253,0.050000000745058,0.0486973226070404,293.09295654296875,297.1499938964844,293.1499938964844,0.2023851871490478,-3132.9736328125,304.1446228027344,0.921621024608612,0.2855151891708374,0.2000423371791839,293.0816650390625,297.1499938964844,293.1499938964844,0.277906984090805,-5445.8115234375,304.1674194335937,0.9990000128746032,0.4462689459323883,0.3471121191978454,293.1690979003906,297.1499938964844,293.1499938964844,0.0040196063928306,-1510.4453125,296.5970764160156,0.5051335096359253,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,291.1693420410156,291.18701171875,1.0,0.2560840249061584,0.648827314376831,0.648827314376831,1.0,1.0,-1.2152708768844604,0.4851974248886108,0.7300735116004944,0.1933595836162567,0.0,0.0,0.6751623749732971,42.87744903564453,46.0,1.7973142862319946,-14743.0595703125,190.53749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396028876304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998502254486084,0.7998582124710083,-7.983740943018347e-06,0.0,0.0003446537884883,0.0,0.0,76.47270202636719,0.0,0.0,0.0,0.4856508672237396,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.134688138961792,-2909.911865234375,304.1467590332031,0.826086699962616,0.2056464105844497,0.1857691705226898,292.80328369140625,297.1499938964844,293.1499938964844,0.0078600728884339,-557.6995239257812,300.6407470703125,0.5051335096359253,0.050000000745058,0.0486973226070404,293.09295654296875,297.1499938964844,293.1499938964844,0.2023851871490478,-3132.9736328125,304.1446228027344,0.921621024608612,0.2855151891708374,0.2000423371791839,293.0816650390625,297.1499938964844,293.1499938964844,0.277906984090805,-5445.8115234375,304.1674194335937,0.9990000128746032,0.4462689459323883,0.3471121191978454,293.1690979003906,297.1499938964844,293.1499938964844,0.0040196063928306,-1510.4453125,296.5970764160156,0.5051335096359253,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,291.1693420410156,291.18701171875,1.0,0.2560840249061584,0.648827314376831,0.648827314376831,1.0,1.0,-1.2152708768844604,0.4851974248886108,0.7300735116004944,0.1933595836162567,0.0,0.0,0.6751623749732971,42.87744903564453,46.0,1.7973142862319946,-14743.0595703125,190.53749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3396028876304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998502254486084,0.7998582124710083,-7.983740943018347e-06,0.0,0.0003446537884883,0.0,0.0,76.47270202636719,0.0,0.0,0.0,0.4856508672237396,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356166005134582,-2926.250244140625,304.14630126953125,0.8256611227989197,0.2066053003072738,0.1866476386785507,292.79754638671875,297.1499938964844,293.1499938964844,0.0080362502485513,-566.3974609375,300.7734069824219,0.5040183663368225,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038784027099609,-3151.631103515625,304.1439208984375,0.92115581035614,0.2869582772254944,0.201059952378273,293.07196044921875,297.1499938964844,293.1499938964844,0.2799965143203735,-5481.70947265625,304.1580810546875,0.9990000128746032,0.4499869048595428,0.3493324220180511,293.1649169921875,297.1499938964844,293.1499938964844,0.0040265726856887,-1513.6134033203125,296.59527587890625,0.5040183663368225,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,291.1651916503906,291.1747131347656,1.0,0.2573939561843872,0.6470953822135925,0.6470953822135925,1.0,1.0,-1.220322847366333,0.4866779148578644,0.7336449027061462,0.1938942223787307,0.0,0.0,0.6723537445068359,43.36458587646485,49.0,-13.76388454437256,-14772.771484375,193.1942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.349609375,18000.0,0.0,0.0,0.3393226265907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911540269851685,0.7911618947982788,-7.889784683356993e-06,0.0,0.0003443693276494,0.0,0.0,74.56981658935547,0.0,0.0,0.0,0.4819293022155761,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356166005134582,-2926.250244140625,304.14630126953125,0.8256611227989197,0.2066053003072738,0.1866476386785507,292.79754638671875,297.1499938964844,293.1499938964844,0.0080362502485513,-566.3974609375,300.7734069824219,0.5040183663368225,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038784027099609,-3151.631103515625,304.1439208984375,0.92115581035614,0.2869582772254944,0.201059952378273,293.07196044921875,297.1499938964844,293.1499938964844,0.2799965143203735,-5481.70947265625,304.1580810546875,0.9990000128746032,0.4499869048595428,0.3493324220180511,293.1649169921875,297.1499938964844,293.1499938964844,0.0040265726856887,-1513.6134033203125,296.59527587890625,0.5040183663368225,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,291.1651916503906,291.1747131347656,1.0,0.2573939561843872,0.6470953822135925,0.6470953822135925,1.0,1.0,-1.220322847366333,0.4866779148578644,0.7336449027061462,0.1938942223787307,0.0,0.0,0.6723537445068359,43.36458587646485,49.0,-13.76388454437256,-14772.771484375,193.1942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.349609375,18000.0,0.0,0.0,0.3393226265907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911540269851685,0.7911618947982788,-7.889784683356993e-06,0.0,0.0003443693276494,0.0,0.0,74.56981658935547,0.0,0.0,0.0,0.4819293022155761,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366164982318878,-2943.879150390625,304.1458740234375,0.8235225677490234,0.2075450718402862,0.187526986002922,292.7918701171875,297.1499938964844,293.1499938964844,0.0082261059433221,-575.678955078125,300.9067077636719,0.5017647743225098,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054847031831741,-3171.70703125,304.1432800292969,0.9183210134506226,0.2883822023868561,0.2020799964666366,293.0707092285156,297.1499938964844,293.1499938964844,0.2845879793167114,-5556.65380859375,304.1477355957031,0.9990000128746032,0.4522344768047333,0.3539169728755951,293.1609191894531,297.1499938964844,293.1499938964844,0.0040369522757828,-1518.3206787109375,296.5911560058594,0.5017647743225098,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,291.1611633300781,291.1571350097656,1.0,0.2596845030784607,0.6451641917228699,0.6451641917228699,1.0,1.0,-1.2283388376235962,0.4893311262130737,0.7390077114105225,0.1950263828039169,0.0,0.0,0.6722730398178101,44.34373474121094,52.0,-22.5604190826416,-14841.0302734375,197.87928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389894962310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881211042404175,0.7881289720535278,-7.84761505201459e-06,0.0,0.000344031228451,0.0,0.0,73.84556579589844,0.0,0.0,0.0,0.480573296546936,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366164982318878,-2943.879150390625,304.1458740234375,0.8235225677490234,0.2075450718402862,0.187526986002922,292.7918701171875,297.1499938964844,293.1499938964844,0.0082261059433221,-575.678955078125,300.9067077636719,0.5017647743225098,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054847031831741,-3171.70703125,304.1432800292969,0.9183210134506226,0.2883822023868561,0.2020799964666366,293.0707092285156,297.1499938964844,293.1499938964844,0.2845879793167114,-5556.65380859375,304.1477355957031,0.9990000128746032,0.4522344768047333,0.3539169728755951,293.1609191894531,297.1499938964844,293.1499938964844,0.0040369522757828,-1518.3206787109375,296.5911560058594,0.5017647743225098,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,291.1611633300781,291.1571350097656,1.0,0.2596845030784607,0.6451641917228699,0.6451641917228699,1.0,1.0,-1.2283388376235962,0.4893311262130737,0.7390077114105225,0.1950263828039169,0.0,0.0,0.6722730398178101,44.34373474121094,52.0,-22.5604190826416,-14841.0302734375,197.87928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389894962310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881211042404175,0.7881289720535278,-7.84761505201459e-06,0.0,0.000344031228451,0.0,0.0,73.84556579589844,0.0,0.0,0.0,0.480573296546936,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376421749591827,-2961.941650390625,304.1455383300781,0.8200669884681702,0.2084616422653198,0.1884001940488815,292.78631591796875,297.1499938964844,293.1499938964844,0.0084281498566269,-585.3656616210938,301.0414733886719,0.4986887872219085,0.050000000745058,0.0487962439656257,293.0932922363281,297.1499938964844,293.1499938964844,0.2071318924427032,-3192.24609375,304.1427917480469,0.9137351512908936,0.2897774875164032,0.2030922174453735,293.0771484375,297.1499938964844,293.1499938964844,0.2911847531795501,-5662.220703125,304.13751220703125,0.9990000128746032,0.452952891588211,0.360384464263916,293.1572265625,297.1499938964844,293.1499938964844,0.0040494827553629,-1523.9239501953125,296.5863647460937,0.4986887872219085,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,291.1574401855469,291.1376647949219,1.0,0.2627580761909485,0.6430691480636597,0.6430691480636597,1.0,1.0,-1.2386997938156128,0.4929032027721405,0.7457966208457947,0.1966191381216049,0.0,0.0,0.6749546527862549,45.73123550415039,55.0,-26.32611083984375,-14940.9970703125,204.27114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388655483722687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911754250526428,0.7911832928657532,-7.863000973884482e-06,0.0,0.0003439054416958,0.0,0.0,74.38072967529297,0.0,0.0,0.0,0.4817757308483124,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376421749591827,-2961.941650390625,304.1455383300781,0.8200669884681702,0.2084616422653198,0.1884001940488815,292.78631591796875,297.1499938964844,293.1499938964844,0.0084281498566269,-585.3656616210938,301.0414733886719,0.4986887872219085,0.050000000745058,0.0487962439656257,293.0932922363281,297.1499938964844,293.1499938964844,0.2071318924427032,-3192.24609375,304.1427917480469,0.9137351512908936,0.2897774875164032,0.2030922174453735,293.0771484375,297.1499938964844,293.1499938964844,0.2911847531795501,-5662.220703125,304.13751220703125,0.9990000128746032,0.452952891588211,0.360384464263916,293.1572265625,297.1499938964844,293.1499938964844,0.0040494827553629,-1523.9239501953125,296.5863647460937,0.4986887872219085,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,291.1574401855469,291.1376647949219,1.0,0.2627580761909485,0.6430691480636597,0.6430691480636597,1.0,1.0,-1.2386997938156128,0.4929032027721405,0.7457966208457947,0.1966191381216049,0.0,0.0,0.6749546527862549,45.73123550415039,55.0,-26.32611083984375,-14940.9970703125,204.27114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388655483722687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911754250526428,0.7911832928657532,-7.863000973884482e-06,0.0,0.0003439054416958,0.0,0.0,74.38072967529297,0.0,0.0,0.0,0.4817757308483124,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381556093692779,-2970.96728515625,304.1454162597656,0.8179505467414856,0.2089107632637024,0.1888331472873687,292.7835998535156,297.1499938964844,293.1499938964844,0.0085334358736872,-590.3218994140625,301.1095275878906,0.4969276487827301,0.050000000745058,0.0488253235816955,293.0934753417969,297.1499938964844,293.1499938964844,0.2079565376043319,-3202.503662109375,304.142578125,0.9109798669815063,0.2904630303382873,0.2035936266183853,293.0829467773437,297.1499938964844,293.1499938964844,0.2951039671897888,-5724.267578125,304.1326599121094,0.9990000128746032,0.4527353644371032,0.3641935586929321,293.155517578125,297.1499938964844,293.1499938964844,0.0040562902577221,-1526.929931640625,296.583984375,0.4969276487827301,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,291.1557006835937,291.1278381347656,1.0,0.2645353674888611,0.6419709324836731,0.6419709324836731,1.0,1.0,-1.2445937395095823,0.4949662983417511,0.749627411365509,0.1975519657135009,0.0,0.0,0.6772932410240173,46.55635070800781,55.0,-26.940000534057617,-15000.71875,208.0250701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.338954895734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949562668800354,0.7949641942977905,-7.89251771493582e-06,0.0,0.0003439961292315,0.0,0.0,75.12206268310547,0.0,0.0,0.0,0.4833315312862396,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386663615703582,-2979.93212890625,304.14532470703125,0.8156160712242126,0.2093538045883178,0.1892632395029068,292.78094482421875,297.1499938964844,293.1499938964844,0.0086413584649562,-595.3340454101562,301.17803955078125,0.4950521290302276,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087770998477935,-3212.69189453125,304.1424560546875,0.9080156683921814,0.2911416292190552,0.204091414809227,293.0903625488281,297.1499938964844,293.1499938964844,0.2993821203708648,-5791.556640625,304.1280517578125,0.9990000128746032,0.4521264433860779,0.3683301508426666,293.1539001464844,297.1499938964844,293.1499938964844,0.0040633687749505,-1530.0272216796875,296.58172607421875,0.4950521290302276,0.050000000745058,0.2317577600479126,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,291.1540832519531,291.1181640625,1.0,0.266450434923172,0.6408436298370361,0.6408436298370361,1.0,1.0,-1.2508926391601562,0.4971854984760284,0.7537071108818054,0.1985602974891662,0.0,0.0,0.680275559425354,47.46012878417969,58.0,-26.97199821472168,-15065.984375,212.1183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.3391799032688141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002093434333801,0.8002172708511353,-7.936633664940018e-06,0.0,0.0003442245069891,0.0,0.0,76.18204498291016,0.0,0.0,0.0,0.4855166971683502,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396748423576355,-2997.5927734375,304.14520263671875,0.8104128837585449,0.2102230787277221,0.1901149153709411,292.7758178710937,297.1499938964844,293.1499938964844,0.0088651720434427,-605.5039672851562,301.3164367675781,0.4910525381565094,0.050000000745058,0.048928465694189,293.09375,297.1499938964844,293.1499938964844,0.2104396820068359,-3233.287353515625,304.1421813964844,0.9018478393554688,0.2925464510917663,0.2051105946302414,293.10986328125,297.1499938964844,293.1499938964844,0.3088265657424927,-5938.74560546875,304.1196594238281,0.9990000128746032,0.4496988952159881,0.3773935735225677,293.1509094238281,297.1499938964844,293.1499938964844,0.0040782042779028,-1536.4259033203125,296.57781982421875,0.4910525381565094,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,291.1510925292969,291.0996398925781,1.0,0.2706214785575866,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.2645081281661987,0.502012312412262,0.762495756149292,0.2007602304220199,0.0,0.0,0.6880292892456055,49.47114562988281,61.0,-25.94631004333496,-15210.412109375,221.2138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.340110182762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814845085144043,0.8148531317710876,-8.067164344538469e-06,0.0,0.0003451686061453,0.0,0.0,79.2392349243164,0.0,0.0,0.0,0.4916742444038391,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396748423576355,-2997.5927734375,304.14520263671875,0.8104128837585449,0.2102230787277221,0.1901149153709411,292.7758178710937,297.1499938964844,293.1499938964844,0.0088651720434427,-605.5039672851562,301.3164367675781,0.4910525381565094,0.050000000745058,0.048928465694189,293.09375,297.1499938964844,293.1499938964844,0.2104396820068359,-3233.287353515625,304.1421813964844,0.9018478393554688,0.2925464510917663,0.2051105946302414,293.10986328125,297.1499938964844,293.1499938964844,0.3088265657424927,-5938.74560546875,304.1196594238281,0.9990000128746032,0.4496988952159881,0.3773935735225677,293.1509094238281,297.1499938964844,293.1499938964844,0.0040782042779028,-1536.4259033203125,296.57781982421875,0.4910525381565094,0.050000000745058,0.2320955842733383,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,291.1510925292969,291.0996398925781,1.0,0.2706214785575866,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.2645081281661987,0.502012312412262,0.762495756149292,0.2007602304220199,0.0,0.0,0.6880292892456055,49.47114562988281,61.0,-25.94631004333496,-15210.412109375,221.2138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.048828125,18000.0,0.0,0.0,0.340110182762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814845085144043,0.8148531317710876,-8.067164344538469e-06,0.0,0.0003451686061453,0.0,0.0,79.2392349243164,0.0,0.0,0.0,0.4916742444038391,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406709998846054,-3014.98193359375,304.1451416015625,0.8046002984046936,0.2110935300588607,0.1909671574831009,292.7709045410156,297.1499938964844,293.1499938964844,0.0090997079387307,-615.837158203125,301.45672607421875,0.4867932796478271,0.050000000745058,0.0490082949399948,293.0942077636719,297.1499938964844,293.1499938964844,0.2120781391859054,-3253.50537109375,304.1420593261719,0.8953670859336853,0.2938805818557739,0.2061234414577484,293.134765625,297.1499938964844,293.1499938964844,0.3192488849163055,-6099.32080078125,304.1124572753906,0.9990000128746032,0.4456768631935119,0.3873007595539093,293.1481628417969,297.1499938964844,293.1499938964844,0.0040939510799944,-1543.0762939453125,296.5751342773437,0.4867932796478271,0.050000000745058,0.2324742525815963,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,291.1483154296875,291.0825500488281,1.0,0.2751580774784088,0.6361051201820374,0.6361051201820374,1.0,1.0,-1.2791889905929563,0.5072375535964966,0.77195143699646,0.2031401097774505,0.0,0.0,0.6979930400848389,51.71908187866211,49.0,-24.01637840270996,-15369.89453125,231.38829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.189453125,18000.0,0.0,0.0,0.3417758345603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346333503723145,0.8346415758132935,-8.253192390839104e-06,0.0,0.0003468590439297,0.0,0.0,83.56060028076172,0.0,0.0,0.0,0.5001040101051331,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406709998846054,-3014.98193359375,304.1451416015625,0.8046002984046936,0.2110935300588607,0.1909671574831009,292.7709045410156,297.1499938964844,293.1499938964844,0.0090997079387307,-615.837158203125,301.45672607421875,0.4867932796478271,0.050000000745058,0.0490082949399948,293.0942077636719,297.1499938964844,293.1499938964844,0.2120781391859054,-3253.50537109375,304.1420593261719,0.8953670859336853,0.2938805818557739,0.2061234414577484,293.134765625,297.1499938964844,293.1499938964844,0.3192488849163055,-6099.32080078125,304.1124572753906,0.9990000128746032,0.4456768631935119,0.3873007595539093,293.1481628417969,297.1499938964844,293.1499938964844,0.0040939510799944,-1543.0762939453125,296.5751342773437,0.4867932796478271,0.050000000745058,0.2324742525815963,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,291.1483154296875,291.0825500488281,1.0,0.2751580774784088,0.6361051201820374,0.6361051201820374,1.0,1.0,-1.2791889905929563,0.5072375535964966,0.77195143699646,0.2031401097774505,0.0,0.0,0.6979930400848389,51.71908187866211,49.0,-24.01637840270996,-15369.89453125,231.38829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.189453125,18000.0,0.0,0.0,0.3417758345603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346333503723145,0.8346415758132935,-8.253192390839104e-06,0.0,0.0003468590439297,0.0,0.0,83.56060028076172,0.0,0.0,0.0,0.5001040101051331,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413691192865371,-3026.83349609375,304.1456298828125,0.807298481464386,0.2119591236114502,0.1917286366224289,292.76593017578125,297.1499938964844,293.1499938964844,0.0093094995245337,-624.265869140625,301.6025695800781,0.4877610802650451,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131925374269485,-3266.875,304.1429138183594,0.8984484076499939,0.295117437839508,0.2069766819477081,293.1545104980469,297.1499938964844,293.1499938964844,0.3177798390388489,-6070.6103515625,304.1280517578125,0.9990000128746032,0.4420225322246551,0.3850352466106415,293.145263671875,297.1499938964844,293.1499938964844,0.0041013164445757,-1545.628173828125,296.5835876464844,0.4877610802650451,0.050000000745058,0.2323865890502929,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,291.1454467773437,291.0858459472656,1.0,0.2739379405975342,0.6344138383865356,0.6344138383865356,1.0,1.0,-1.2782909870147705,0.5060536861419678,0.772237241268158,0.2022737562656402,0.0,0.0,0.707356870174408,51.24047088623047,37.0,5.731468200683594,-15421.9052734375,230.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440486490726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857126772403717,0.8571352362632751,-8.481471923005302e-06,0.0,0.0003491656389087,0.0,0.0,88.77104949951172,0.0,0.0,0.0,0.5097543597221375,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413691192865371,-3026.83349609375,304.1456298828125,0.807298481464386,0.2119591236114502,0.1917286366224289,292.76593017578125,297.1499938964844,293.1499938964844,0.0093094995245337,-624.265869140625,301.6025695800781,0.4877610802650451,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131925374269485,-3266.875,304.1429138183594,0.8984484076499939,0.295117437839508,0.2069766819477081,293.1545104980469,297.1499938964844,293.1499938964844,0.3177798390388489,-6070.6103515625,304.1280517578125,0.9990000128746032,0.4420225322246551,0.3850352466106415,293.145263671875,297.1499938964844,293.1499938964844,0.0041013164445757,-1545.628173828125,296.5835876464844,0.4877610802650451,0.050000000745058,0.2323865890502929,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,291.1454467773437,291.0858459472656,1.0,0.2739379405975342,0.6344138383865356,0.6344138383865356,1.0,1.0,-1.2782909870147705,0.5060536861419678,0.772237241268158,0.2022737562656402,0.0,0.0,0.707356870174408,51.24047088623047,37.0,5.731468200683594,-15421.9052734375,230.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440486490726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857126772403717,0.8571352362632751,-8.481471923005302e-06,0.0,0.0003491656389087,0.0,0.0,88.77104949951172,0.0,0.0,0.0,0.5097543597221375,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415630280971527,-3029.338134765625,304.1467590332031,0.8174502849578857,0.2128639817237854,0.1924250721931457,292.76092529296875,297.1499938964844,293.1499938964844,0.0094803916290402,-629.894287109375,301.757080078125,0.4934867322444916,0.050000000745058,0.0488845407962799,293.0955810546875,297.1499938964844,293.1499938964844,0.2135645747184753,-3270.556396484375,304.1446533203125,0.910836935043335,0.2964048385620117,0.2077810019254684,293.1505126953125,297.1499938964844,293.1499938964844,0.3045912086963653,-5859.015625,304.1575622558594,0.9990000128746032,0.4426631927490234,0.3718408644199371,293.14215087890625,297.1499938964844,293.1499938964844,0.004095394629985,-1541.3109130859375,296.61505126953125,0.4934867322444916,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,291.142333984375,291.1247253417969,1.0,0.2683195173740387,0.6335005760192871,0.6335005760192871,1.0,1.0,-1.2635339498519895,0.4993205666542053,0.7642133831977844,0.1984935849905014,0.0,0.0,0.7091735005378723,48.349063873291016,40.0,45.59569549560547,-15338.8330078125,218.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.423828125,18000.0,0.0,0.0,0.3462677001953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689225316047668,0.8689311742782593,-8.633741344965529e-06,0.0,0.0003514176933094,0.0,0.0,91.83473205566406,0.0,0.0,0.0,0.5149627327919006,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415630280971527,-3029.338134765625,304.1467590332031,0.8174502849578857,0.2128639817237854,0.1924250721931457,292.76092529296875,297.1499938964844,293.1499938964844,0.0094803916290402,-629.894287109375,301.757080078125,0.4934867322444916,0.050000000745058,0.0488845407962799,293.0955810546875,297.1499938964844,293.1499938964844,0.2135645747184753,-3270.556396484375,304.1446533203125,0.910836935043335,0.2964048385620117,0.2077810019254684,293.1505126953125,297.1499938964844,293.1499938964844,0.3045912086963653,-5859.015625,304.1575622558594,0.9990000128746032,0.4426631927490234,0.3718408644199371,293.14215087890625,297.1499938964844,293.1499938964844,0.004095394629985,-1541.3109130859375,296.61505126953125,0.4934867322444916,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,291.142333984375,291.1247253417969,1.0,0.2683195173740387,0.6335005760192871,0.6335005760192871,1.0,1.0,-1.2635339498519895,0.4993205666542053,0.7642133831977844,0.1984935849905014,0.0,0.0,0.7091735005378723,48.349063873291016,40.0,45.59569549560547,-15338.8330078125,218.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.423828125,18000.0,0.0,0.0,0.3462677001953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689225316047668,0.8689311742782593,-8.633741344965529e-06,0.0,0.0003514176933094,0.0,0.0,91.83473205566406,0.0,0.0,0.0,0.5149627327919006,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416162699460983,-3029.772216796875,304.1472473144531,0.8215739130973816,0.2133321762084961,0.1928050965070724,292.7583312988281,297.1499938964844,293.1499938964844,0.009567305445671,-632.5934448242188,301.83599853515625,0.4958079159259796,0.050000000745058,0.0488441698253154,293.095703125,297.1499938964844,293.1499938964844,0.2136745601892471,-3271.4296875,304.1454162597656,0.9163998365402222,0.297073096036911,0.2082126885652542,293.1398010253906,297.1499938964844,293.1499938964844,0.2989781200885772,-5770.17431640625,304.166259765625,0.9990000128746032,0.4447538256645202,0.3666530251502991,293.1405944824219,297.1499938964844,293.1499938964844,0.0040919249877333,-1538.668701171875,296.6347045898437,0.4958079159259796,0.050000000745058,0.2316957116127014,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,291.1407775878906,291.14874267578125,1.0,0.2665207982063293,0.6330296397209167,0.6330296397209167,1.0,1.0,-1.2579971551895142,0.4967712461948395,0.7612259387969971,0.1969636231660843,0.0,0.0,0.7070913314819336,47.24076843261719,40.0,53.98636245727539,-15293.56640625,214.12844848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471571505069732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684988021850586,0.868507444858551,-8.648956281831488e-06,0.0,0.0003523203777149,0.0,0.0,91.8864974975586,0.0,0.0,0.0,0.5148645639419556,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417692452669143,-3032.08349609375,304.1474609375,0.8245989084243774,0.2138035744428634,0.193200021982193,292.7557373046875,297.1499938964844,293.1499938964844,0.009663893841207,-635.815185546875,301.9139404296875,0.497431069612503,0.050000000745058,0.0488168150186538,293.0957336425781,297.1499938964844,293.1499938964844,0.2139341682195663,-3274.302490234375,304.1457824707031,0.92060786485672,0.2977520227432251,0.2086610794067382,293.1276550292969,297.1499938964844,293.1499938964844,0.2950516045093536,-5708.54638671875,304.17041015625,0.9990000128746032,0.4472673237323761,0.3630964159965515,293.1390075683594,297.1499938964844,293.1499938964844,0.0040904423221945,-1537.1650390625,296.6507568359375,0.497431069612503,0.050000000745058,0.2315659523010254,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,291.13922119140625,291.16473388671875,1.0,0.265219122171402,0.6324980854988098,0.6324980854988098,1.0,1.0,-1.2545503377914429,0.4950717091560364,0.7594786286354065,0.1959194988012313,0.0,0.0,0.7044702768325806,46.49519729614258,43.0,47.74533081054688,-15254.5283203125,211.3338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.3478860855102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646932244300842,0.8647018671035767,-8.624373549537268e-06,0.0,0.0003530601388774,0.0,0.0,91.08399963378906,0.0,0.0,0.0,0.5133322477340698,4.0,0.0,1.0
