time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.142304390668869,-3040.9951171875,304.1473999023437,0.8284831047058105,0.2147331237792968,0.1940122842788696,292.75054931640625,297.1499938964844,293.1499938964844,0.0098826522007584,-643.5125122070312,302.0675964355469,0.4992671906948089,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148108184337616,-3284.767822265625,304.14569091796875,0.9261293411254884,0.2991261482238769,0.2095923423767089,293.104248046875,297.1499938964844,293.1499938964844,0.2905617952346802,-5639.54150390625,304.1708679199219,0.9990000128746032,0.4525861740112304,0.3591492772102356,293.1356506347656,297.1499938964844,293.1499938964844,0.004094575997442,-1537.696044921875,296.6737365722656,0.4992671906948089,0.050000000745058,0.231423407793045,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,291.1358642578125,291.1800231933594,1.0,0.263945609331131,0.6312492489814758,0.6312492489814758,1.0,1.0,-1.2516958713531494,0.4933074712753296,0.7583884000778198,0.1946758329868316,0.0,0.0,0.699234127998352,45.69002532958984,46.0,25.831148147583008,-15206.9072265625,208.63072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488780558109283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540560603141785,0.8540645837783813,-8.524913027940784e-06,0.0,0.0003540668694768,0.0,0.0,88.62630462646484,0.0,0.0,0.0,0.5088339447975159,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.142304390668869,-3040.9951171875,304.1473999023437,0.8284831047058105,0.2147331237792968,0.1940122842788696,292.75054931640625,297.1499938964844,293.1499938964844,0.0098826522007584,-643.5125122070312,302.0675964355469,0.4992671906948089,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148108184337616,-3284.767822265625,304.14569091796875,0.9261293411254884,0.2991261482238769,0.2095923423767089,293.104248046875,297.1499938964844,293.1499938964844,0.2905617952346802,-5639.54150390625,304.1708679199219,0.9990000128746032,0.4525861740112304,0.3591492772102356,293.1356506347656,297.1499938964844,293.1499938964844,0.004094575997442,-1537.696044921875,296.6737365722656,0.4992671906948089,0.050000000745058,0.231423407793045,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,291.1358642578125,291.1800231933594,1.0,0.263945609331131,0.6312492489814758,0.6312492489814758,1.0,1.0,-1.2516958713531494,0.4933074712753296,0.7583884000778198,0.1946758329868316,0.0,0.0,0.699234127998352,45.69002532958984,46.0,25.831148147583008,-15206.9072265625,208.63072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488780558109283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540560603141785,0.8540645837783813,-8.524913027940784e-06,0.0,0.0003540668694768,0.0,0.0,88.62630462646484,0.0,0.0,0.0,0.5088339447975159,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430179923772812,-3053.243896484375,304.1470947265625,0.8298236727714539,0.2156292796134948,0.1948153674602508,292.7452697753906,297.1499938964844,293.1499938964844,0.0101304072886705,-652.4261474609375,302.2205505371094,0.4994486272335052,0.050000000745058,0.0487838387489318,293.095947265625,297.1499938964844,293.1499938964844,0.2159808576107025,-3299.068359375,304.1451721191406,0.9281325936317444,0.3004629909992218,0.2105312794446945,293.0867004394531,297.1499938964844,293.1499938964844,0.2898239493370056,-5630.435546875,304.1650085449219,0.9990000128746032,0.4573213160037994,0.3587636947631836,293.1319885253906,297.1499938964844,293.1499938964844,0.0041054915636777,-1541.5194091796875,296.6897277832031,0.4994486272335052,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,291.1322021484375,291.1803894042969,1.0,0.2641502618789673,0.6297406554222107,0.6297406554222107,1.0,1.0,-1.2533020973205566,0.4933154582977295,0.7599866986274719,0.1943296641111374,0.0,0.0,0.6948677897453308,45.63927459716797,49.0,5.033167362213135,-15201.08984375,209.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.3493624925613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843375027179718,0.8433834314346313,-8.413996511080768e-06,0.0,0.0003545585204847,0.0,0.0,86.11450958251953,0.0,0.0,0.0,0.5042400360107422,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430179923772812,-3053.243896484375,304.1470947265625,0.8298236727714539,0.2156292796134948,0.1948153674602508,292.7452697753906,297.1499938964844,293.1499938964844,0.0101304072886705,-652.4261474609375,302.2205505371094,0.4994486272335052,0.050000000745058,0.0487838387489318,293.095947265625,297.1499938964844,293.1499938964844,0.2159808576107025,-3299.068359375,304.1451721191406,0.9281325936317444,0.3004629909992218,0.2105312794446945,293.0867004394531,297.1499938964844,293.1499938964844,0.2898239493370056,-5630.435546875,304.1650085449219,0.9990000128746032,0.4573213160037994,0.3587636947631836,293.1319885253906,297.1499938964844,293.1499938964844,0.0041054915636777,-1541.5194091796875,296.6897277832031,0.4994486272335052,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,291.1322021484375,291.1803894042969,1.0,0.2641502618789673,0.6297406554222107,0.6297406554222107,1.0,1.0,-1.2533020973205566,0.4933154582977295,0.7599866986274719,0.1943296641111374,0.0,0.0,0.6948677897453308,45.63927459716797,49.0,5.033167362213135,-15201.08984375,209.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.365234375,18000.0,0.0,0.0,0.3493624925613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843375027179718,0.8433834314346313,-8.413996511080768e-06,0.0,0.0003545585204847,0.0,0.0,86.11450958251953,0.0,0.0,0.0,0.5042400360107422,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438838988542556,-3068.27392578125,304.1466064453125,0.8291346430778503,0.2165298014879226,0.1956400573253631,292.7398986816406,297.1499938964844,293.1499938964844,0.0104053504765033,-662.2974243164062,302.3740539550781,0.4982864260673523,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173306494951248,-3315.687744140625,304.14453125,0.9272119402885436,0.3017574250698089,0.2114494889974594,293.07733154296875,297.1499938964844,293.1499938964844,0.2921501398086548,-5669.58837890625,304.1560974121094,0.9990000128746032,0.4608379304409027,0.3612470924854278,293.128173828125,297.1499938964844,293.1499938964844,0.0041216989047825,-1547.8333740234375,296.7012939453125,0.4982864260673523,0.050000000745058,0.2314988672733307,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,291.12841796875,291.17059326171875,1.0,0.2655435502529144,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.258503556251526,0.4947239458560943,0.7637796401977539,0.1946708261966705,0.0,0.0,0.692476749420166,46.19403076171875,52.0,-10.27606964111328,-15235.59765625,212.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495340347290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358815908432007,0.8358898758888245,-8.329438060172834e-06,0.0,0.0003547326195985,0.0,0.0,84.32659149169922,0.0,0.0,0.0,0.5009840726852417,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438838988542556,-3068.27392578125,304.1466064453125,0.8291346430778503,0.2165298014879226,0.1956400573253631,292.7398986816406,297.1499938964844,293.1499938964844,0.0104053504765033,-662.2974243164062,302.3740539550781,0.4982864260673523,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173306494951248,-3315.687744140625,304.14453125,0.9272119402885436,0.3017574250698089,0.2114494889974594,293.07733154296875,297.1499938964844,293.1499938964844,0.2921501398086548,-5669.58837890625,304.1560974121094,0.9990000128746032,0.4608379304409027,0.3612470924854278,293.128173828125,297.1499938964844,293.1499938964844,0.0041216989047825,-1547.8333740234375,296.7012939453125,0.4982864260673523,0.050000000745058,0.2314988672733307,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,291.12841796875,291.17059326171875,1.0,0.2655435502529144,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.258503556251526,0.4947239458560943,0.7637796401977539,0.1946708261966705,0.0,0.0,0.692476749420166,46.19403076171875,52.0,-10.27606964111328,-15235.59765625,212.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.3495340347290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358815908432007,0.8358898758888245,-8.329438060172834e-06,0.0,0.0003547326195985,0.0,0.0,84.32659149169922,0.0,0.0,0.0,0.5009840726852417,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448418200016021,-3084.947021484375,304.1461486816406,0.8268719911575317,0.2174268513917923,0.1964795887470245,292.7344665527344,297.1499938964844,293.1499938964844,0.0107050668448209,-672.853759765625,302.529052734375,0.4961020946502685,0.050000000745058,0.0488391146063804,293.0965576171875,297.1499938964844,293.1499938964844,0.2188207507133484,-3334.06005859375,304.1438903808594,0.9240831136703492,0.3030669093132019,0.2123826593160629,293.0765075683594,297.1499938964844,293.1499938964844,0.2969203591346741,-5746.55615234375,304.1461181640625,0.9990000128746032,0.4628656506538391,0.3660034537315368,293.1243896484375,297.1499938964844,293.1499938964844,0.0041416543535888,-1555.82373046875,296.710693359375,0.4961020946502685,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,291.1246032714844,291.1551513671875,1.0,0.2678852081298828,0.6259883046150208,0.6259883046150208,1.0,1.0,-1.26659095287323,0.49723681807518,0.7693541049957275,0.1955345869064331,0.0,0.0,0.6925452351570129,47.23890686035156,55.0,-19.48959350585937,-15306.259765625,217.15203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496285080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833362877368927,0.8333711624145508,-8.292079655802809e-06,0.0,0.000354828487616,0.0,0.0,83.66300201416016,0.0,0.0,0.0,0.499843418598175,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448418200016021,-3084.947021484375,304.1461486816406,0.8268719911575317,0.2174268513917923,0.1964795887470245,292.7344665527344,297.1499938964844,293.1499938964844,0.0107050668448209,-672.853759765625,302.529052734375,0.4961020946502685,0.050000000745058,0.0488391146063804,293.0965576171875,297.1499938964844,293.1499938964844,0.2188207507133484,-3334.06005859375,304.1438903808594,0.9240831136703492,0.3030669093132019,0.2123826593160629,293.0765075683594,297.1499938964844,293.1499938964844,0.2969203591346741,-5746.55615234375,304.1461181640625,0.9990000128746032,0.4628656506538391,0.3660034537315368,293.1243896484375,297.1499938964844,293.1499938964844,0.0041416543535888,-1555.82373046875,296.710693359375,0.4961020946502685,0.050000000745058,0.2316717356443405,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,291.1246032714844,291.1551513671875,1.0,0.2678852081298828,0.6259883046150208,0.6259883046150208,1.0,1.0,-1.26659095287323,0.49723681807518,0.7693541049957275,0.1955345869064331,0.0,0.0,0.6925452351570129,47.23890686035156,55.0,-19.48959350585937,-15306.259765625,217.15203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496285080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833362877368927,0.8333711624145508,-8.292079655802809e-06,0.0,0.000354828487616,0.0,0.0,83.66300201416016,0.0,0.0,0.0,0.499843418598175,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453402936458587,-3093.6201171875,304.1459350585937,0.8252761960029602,0.2178726494312286,0.1969026178121566,292.7317199707031,297.1499938964844,293.1499938964844,0.0108640883117914,-678.3355102539062,302.6073303222656,0.4947158396244049,0.050000000745058,0.0488629341125488,293.0966491699219,297.1499938964844,293.1499938964844,0.2196030765771865,-3343.69580078125,304.1435546875,0.9218836426734924,0.3037226498126983,0.2128582894802093,293.0790710449219,297.1499938964844,293.1499938964844,0.3000611960887909,-5796.515625,304.14111328125,0.9990000128746032,0.4632908701896667,0.3690790832042694,293.12255859375,297.1499938964844,293.1499938964844,0.0041526751592755,-1560.257080078125,296.715087890625,0.4947158396244049,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,291.1227722167969,291.1463623046875,1.0,0.2693489491939544,0.624919593334198,0.624919593334198,1.0,1.0,-1.271525263786316,0.4988297820091247,0.7726954817771912,0.196121409535408,0.0,0.0,0.693545401096344,47.9170150756836,55.0,-22.20598030090332,-15353.2607421875,220.3698883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.240234375,18000.0,0.0,0.0,0.349720686674118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341955542564392,0.8342038989067078,-8.293996870634146e-06,0.0,0.0003549220273271,0.0,0.0,83.80317687988281,0.0,0.0,0.0,0.5001677870750427,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458460688591003,-3102.412353515625,304.145751953125,0.8234248161315918,0.2183170169591903,0.1973271518945694,292.7289123535156,297.1499938964844,293.1499938964844,0.0110290944576263,-683.9270629882812,302.686279296875,0.4931709170341491,0.050000000745058,0.0488900914788246,293.0968322753906,297.1499938964844,293.1499938964844,0.220390498638153,-3353.379638671875,304.143310546875,0.9193323254585266,0.3043658435344696,0.2133300006389618,293.0835266113281,297.1499938964844,293.1499938964844,0.3036388754844665,-5852.9931640625,304.13623046875,0.9990000128746032,0.4633161723613739,0.3725546002388,293.1207580566406,297.1499938964844,293.1499938964844,0.0041642431169748,-1564.9058837890625,296.719482421875,0.4931709170341491,0.050000000745058,0.2319135516881942,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,291.1209716796875,291.13726806640625,1.0,0.270980030298233,0.6238083839416504,0.6238083839416504,1.0,1.0,-1.276959776878357,0.5006095170974731,0.7763502597808838,0.196791723370552,0.0,0.0,0.6951899528503418,48.68759536743164,58.0,-23.92487144470215,-15406.9775390625,223.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498802483081817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364667296409607,0.8364750146865845,-8.310385965160094e-06,0.0,0.0003550839901436,0.0,0.0,84.2708969116211,0.0,0.0,0.0,0.5011106133460999,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468703299760818,-3120.18359375,304.1454772949219,0.8191112279891968,0.219204768538475,0.198182612657547,292.7233581542969,297.1499938964844,293.1499938964844,0.0113760707899928,-695.35302734375,302.8458557128906,0.4897041618824005,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219635397195816,-3372.67578125,304.1429138183594,0.9134600758552552,0.3056333363056183,0.2142618894577026,293.0975036621094,297.1499938964844,293.1499938964844,0.3119047582149505,-5982.173828125,304.1270751953125,0.9990000128746032,0.4621771574020386,0.3805079758167267,293.1173400878906,297.1499938964844,293.1499938964844,0.0041887369006872,-1574.7000732421875,296.72869873046875,0.4897041618824005,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,291.1175231933594,291.1189270019531,1.0,0.2746649980545044,0.6214778423309326,0.6214778423309326,1.0,1.0,-1.2890865802764893,0.5046330690383911,0.7844535112380981,0.1983322352170944,0.0,0.0,0.7003380060195923,50.47186279296875,61.0,-25.195056915283203,-15531.41796875,232.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504990935325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452326655387878,0.8452410697937012,-8.386685294681229e-06,0.0,0.000355712021701,0.0,0.0,86.1912612915039,0.0,0.0,0.0,0.5048259496688843,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468703299760818,-3120.18359375,304.1454772949219,0.8191112279891968,0.219204768538475,0.198182612657547,292.7233581542969,297.1499938964844,293.1499938964844,0.0113760707899928,-695.35302734375,302.8458557128906,0.4897041618824005,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219635397195816,-3372.67578125,304.1429138183594,0.9134600758552552,0.3056333363056183,0.2142618894577026,293.0975036621094,297.1499938964844,293.1499938964844,0.3119047582149505,-5982.173828125,304.1270751953125,0.9990000128746032,0.4621771574020386,0.3805079758167267,293.1173400878906,297.1499938964844,293.1499938964844,0.0041887369006872,-1574.7000732421875,296.72869873046875,0.4897041618824005,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,291.1175231933594,291.1189270019531,1.0,0.2746649980545044,0.6214778423309326,0.6214778423309326,1.0,1.0,-1.2890865802764893,0.5046330690383911,0.7844535112380981,0.1983322352170944,0.0,0.0,0.7003380060195923,50.47186279296875,61.0,-25.195056915283203,-15531.41796875,232.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504990935325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452326655387878,0.8452410697937012,-8.386685294681229e-06,0.0,0.000355712021701,0.0,0.0,86.1912612915039,0.0,0.0,0.0,0.5048259496688843,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479021310806274,-3138.031005859375,304.145263671875,0.8141747713088989,0.2200942635536193,0.1990483254194259,292.7182312011719,297.1499938964844,293.1499938964844,0.0117439283058047,-706.9784545898438,303.0067138671875,0.4858448803424835,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235359251499176,-3391.8984375,304.1426696777344,0.9070388078689576,0.3068967461585998,0.2151942551136016,293.1174621582031,297.1499938964844,293.1499938964844,0.3213774561882019,-6128.451171875,304.11895751953125,0.9990000128746032,0.4594753980636596,0.3895232379436493,293.1140441894531,297.1499938964844,293.1499938964844,0.0042148339562118,-1585.0316162109375,296.7391052246094,0.4858448803424835,0.050000000745058,0.2325598895549774,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,291.1142272949219,291.10125732421875,1.0,0.2788054645061493,0.6190292239189148,0.6190292239189148,1.0,1.0,-1.3025704622268677,0.5091484785079956,0.7934219837188721,0.2000725418329239,0.0,0.0,0.7078273892402649,52.53324890136719,64.0,-24.65917015075684,-15674.306640625,241.8956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516490757465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593742847442627,0.8593828082084656,-8.520388291799463e-06,0.0,0.0003568791144061,0.0,0.0,89.42741394042969,0.0,0.0,0.0,0.5108988881111145,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479021310806274,-3138.031005859375,304.145263671875,0.8141747713088989,0.2200942635536193,0.1990483254194259,292.7182312011719,297.1499938964844,293.1499938964844,0.0117439283058047,-706.9784545898438,303.0067138671875,0.4858448803424835,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235359251499176,-3391.8984375,304.1426696777344,0.9070388078689576,0.3068967461585998,0.2151942551136016,293.1174621582031,297.1499938964844,293.1499938964844,0.3213774561882019,-6128.451171875,304.11895751953125,0.9990000128746032,0.4594753980636596,0.3895232379436493,293.1140441894531,297.1499938964844,293.1499938964844,0.0042148339562118,-1585.0316162109375,296.7391052246094,0.4858448803424835,0.050000000745058,0.2325598895549774,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,291.1142272949219,291.10125732421875,1.0,0.2788054645061493,0.6190292239189148,0.6190292239189148,1.0,1.0,-1.3025704622268677,0.5091484785079956,0.7934219837188721,0.2000725418329239,0.0,0.0,0.7078273892402649,52.53324890136719,64.0,-24.65917015075684,-15674.306640625,241.8956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516490757465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593742847442627,0.8593828082084656,-8.520388291799463e-06,0.0,0.0003568791144061,0.0,0.0,89.42741394042969,0.0,0.0,0.0,0.5108988881111145,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489339768886566,-3155.820068359375,304.1451110839844,0.8087633848190308,0.2209880053997039,0.1999252140522003,292.7140197753906,297.1499938964844,293.1499938964844,0.0121297994628548,-718.654541015625,303.1673278808594,0.4816548824310303,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251037806272506,-3411.0009765625,304.1424865722656,0.9005680680274963,0.3081631958484649,0.2161346822977066,293.1424255371094,297.1499938964844,293.1499938964844,0.3317801356315613,-6287.29296875,304.11199951171875,0.9990000128746032,0.4552464485168457,0.3993242084980011,293.1107482910156,297.1499938964844,293.1499938964844,0.0042425403371453,-1595.8648681640625,296.7513427734375,0.4816548824310303,0.050000000745058,0.2329463511705398,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,291.1109313964844,291.0848083496094,1.0,0.2832906544208526,0.616489052772522,0.616489052772522,1.0,1.0,-1.3170779943466189,0.5140231251716614,0.8030548691749573,0.2019429951906204,0.0,0.0,0.7174590229988098,54.82356643676758,52.0,-23.12834358215332,-15831.4814453125,252.566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534445166587829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784683346748352,0.8784770369529724,-8.710041583981365e-06,0.0,0.0003587012470234,0.0,0.0,93.9834976196289,0.0,0.0,0.0,0.5191853642463684,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489339768886566,-3155.820068359375,304.1451110839844,0.8087633848190308,0.2209880053997039,0.1999252140522003,292.7140197753906,297.1499938964844,293.1499938964844,0.0121297994628548,-718.654541015625,303.1673278808594,0.4816548824310303,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251037806272506,-3411.0009765625,304.1424865722656,0.9005680680274963,0.3081631958484649,0.2161346822977066,293.1424255371094,297.1499938964844,293.1499938964844,0.3317801356315613,-6287.29296875,304.11199951171875,0.9990000128746032,0.4552464485168457,0.3993242084980011,293.1107482910156,297.1499938964844,293.1499938964844,0.0042425403371453,-1595.8648681640625,296.7513427734375,0.4816548824310303,0.050000000745058,0.2329463511705398,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,291.1109313964844,291.0848083496094,1.0,0.2832906544208526,0.616489052772522,0.616489052772522,1.0,1.0,-1.3170779943466189,0.5140231251716614,0.8030548691749573,0.2019429951906204,0.0,0.0,0.7174590229988098,54.82356643676758,52.0,-23.12834358215332,-15831.4814453125,252.566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534445166587829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784683346748352,0.8784770369529724,-8.710041583981365e-06,0.0,0.0003587012470234,0.0,0.0,93.9834976196289,0.0,0.0,0.0,0.5191853642463684,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496855914592743,-3168.43701171875,304.1455383300781,0.8114364147186279,0.221939817070961,0.200741171836853,292.7107238769531,297.1499938964844,293.1499938964844,0.0124725680798292,-727.8651123046875,303.3283996582031,0.482673168182373,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262657731771469,-3424.79736328125,304.1430969238281,0.9036919474601746,0.3094787299633026,0.2170234471559524,293.16192626953125,297.1499938964844,293.1499938964844,0.3302244246006012,-6257.1396484375,304.1278991699219,0.9990000128746032,0.451447457075119,0.3969525396823883,293.1071472167969,297.1499938964844,293.1499938964844,0.0042616557329893,-1602.5218505859375,296.77496337890625,0.482673168182373,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,291.1073608398437,291.0882568359375,1.0,0.2820366322994232,0.614639937877655,0.614639937877655,1.0,1.0,-1.3161506652832031,0.5126350522041321,0.803515613079071,0.2006940394639969,0.0,0.0,0.7264602780342102,54.303367614746094,40.0,5.722266674041748,-15881.794921875,251.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557566702365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001284837722778,0.9001374244689941,-8.94148979568854e-06,0.0,0.0003610478015616,0.0,0.0,99.4489974975586,0.0,0.0,0.0,0.5286300182342529,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496855914592743,-3168.43701171875,304.1455383300781,0.8114364147186279,0.221939817070961,0.200741171836853,292.7107238769531,297.1499938964844,293.1499938964844,0.0124725680798292,-727.8651123046875,303.3283996582031,0.482673168182373,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262657731771469,-3424.79736328125,304.1430969238281,0.9036919474601746,0.3094787299633026,0.2170234471559524,293.16192626953125,297.1499938964844,293.1499938964844,0.3302244246006012,-6257.1396484375,304.1278991699219,0.9990000128746032,0.451447457075119,0.3969525396823883,293.1071472167969,297.1499938964844,293.1499938964844,0.0042616557329893,-1602.5218505859375,296.77496337890625,0.482673168182373,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,291.1073608398437,291.0882568359375,1.0,0.2820366322994232,0.614639937877655,0.614639937877655,1.0,1.0,-1.3161506652832031,0.5126350522041321,0.803515613079071,0.2006940394639969,0.0,0.0,0.7264602780342102,54.303367614746094,40.0,5.722266674041748,-15881.794921875,251.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763671875,308.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557566702365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001284837722778,0.9001374244689941,-8.94148979568854e-06,0.0,0.0003610478015616,0.0,0.0,99.4489974975586,0.0,0.0,0.0,0.5286300182342529,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498610973358154,-3171.055419921875,304.1460266113281,0.8155673742294312,0.2224403470754623,0.2011400014162063,292.708984375,297.1499938964844,293.1499938964844,0.012619893066585,-731.1644287109375,303.4105529785156,0.4849947094917297,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265402525663375,-3427.727783203125,304.14385986328125,0.9088056087493896,0.3101547360420227,0.2174566686153412,293.1629333496094,297.1499938964844,293.1499938964844,0.3248384594917297,-6170.66943359375,304.1417236328125,0.9990000128746032,0.4510872066020965,0.3915172815322876,293.1053161621094,297.1499938964844,293.1499938964844,0.0042654713615775,-1602.9154052734375,296.7958068847656,0.4849947094917297,0.050000000745058,0.2326374351978302,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,291.10552978515625,291.10455322265625,1.0,0.2797184586524963,0.6139974594116211,0.6139974594116211,1.0,1.0,-1.3103163242340088,0.5098215937614441,0.8004946708679199,0.1989701241254806,0.0,0.0,0.7282547950744629,53.065311431884766,40.0,26.479990005493164,-15857.7001953125,246.02688598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569111227989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076638221740724,0.9076728224754332,-9.0358589659445e-06,0.0,0.0003622194344643,0.0,0.0,101.50711822509766,0.0,0.0,0.0,0.5319649577140808,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499511301517486,-3172.115966796875,304.1465759277344,0.8212446570396423,0.2229551970958709,0.2015347480773925,292.7067565917969,297.1499938964844,293.1499938964844,0.0127585362643003,-733.9274291992188,303.4943542480469,0.4883124530315399,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266812920570373,-3428.957275390625,304.14471435546875,0.9163426756858826,0.3108409941196441,0.217883750796318,293.1571350097656,297.1499938964844,293.1499938964844,0.316943883895874,-6045.48974609375,304.1575927734375,0.9990000128746032,0.452056348323822,0.3837459087371826,293.103515625,297.1499938964844,293.1499938964844,0.004266558215022,-1601.9691162109375,296.8204650878906,0.4883124530315399,0.050000000745058,0.2323361784219741,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,291.10369873046875,291.1268310546875,1.0,0.2764273881912231,0.6135290861129761,0.6135290861129761,1.0,1.0,-1.3015387058258057,0.5058611035346985,0.795677661895752,0.1966684907674789,0.0,0.0,0.7279966473579407,51.31692886352539,43.0,45.177764892578125,-15801.8603515625,238.812240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579465448856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113634824752808,0.9113726019859314,-9.09357640921371e-06,0.0,0.0003632702282629,0.0,0.0,102.6204833984375,0.0,0.0,0.0,0.5336467623710632,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502014845609665,-3175.549072265625,304.14727783203125,0.8281900882720947,0.223974272608757,0.2023863047361374,292.7008972167969,297.1499938964844,293.1499938964844,0.0130805019289255,-740.6295166015625,303.6661376953125,0.4920614957809448,0.050000000745058,0.0489098727703094,293.0975341796875,297.1499938964844,293.1499938964844,0.2270323485136032,-3432.407958984375,304.1458435058594,0.9259520769119264,0.3121979236602783,0.218780517578125,293.1336669921875,297.1499938964844,293.1499938964844,0.307374358177185,-5895.73779296875,304.17047119140625,0.9990000128746032,0.4566218554973602,0.3750779926776886,293.1000671386719,297.1499938964844,293.1499938964844,0.0042721768841147,-1601.4483642578125,296.869873046875,0.4920614957809448,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,291.1002502441406,291.1671447753906,1.0,0.2733631432056427,0.6123110055923462,0.6123110055923462,1.0,1.0,-1.2927478551864624,0.5015601515769958,0.7911877036094666,0.1938087940216064,0.0,0.0,0.7229679822921753,49.417457580566406,46.0,48.146183013916016,-15723.8818359375,231.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595036268234253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067139029502868,0.9067229628562928,-9.077875802177005e-06,0.0,0.0003648504789453,0.0,0.0,101.689453125,0.0,0.0,0.0,0.5317779779434204,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502014845609665,-3175.549072265625,304.14727783203125,0.8281900882720947,0.223974272608757,0.2023863047361374,292.7008972167969,297.1499938964844,293.1499938964844,0.0130805019289255,-740.6295166015625,303.6661376953125,0.4920614957809448,0.050000000745058,0.0489098727703094,293.0975341796875,297.1499938964844,293.1499938964844,0.2270323485136032,-3432.407958984375,304.1458435058594,0.9259520769119264,0.3121979236602783,0.218780517578125,293.1336669921875,297.1499938964844,293.1499938964844,0.307374358177185,-5895.73779296875,304.17047119140625,0.9990000128746032,0.4566218554973602,0.3750779926776886,293.1000671386719,297.1499938964844,293.1499938964844,0.0042721768841147,-1601.4483642578125,296.869873046875,0.4920614957809448,0.050000000745058,0.2320073843002319,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,291.1002502441406,291.1671447753906,1.0,0.2733631432056427,0.6123110055923462,0.6123110055923462,1.0,1.0,-1.2927478551864624,0.5015601515769958,0.7911877036094666,0.1938087940216064,0.0,0.0,0.7229679822921753,49.417457580566406,46.0,48.146183013916016,-15723.8818359375,231.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595036268234253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067139029502868,0.9067229628562928,-9.077875802177005e-06,0.0,0.0003648504789453,0.0,0.0,101.689453125,0.0,0.0,0.0,0.5317779779434204,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507838666439056,-3185.131591796875,304.1471862792969,0.831970751285553,0.224990040063858,0.2032677829265594,292.6940612792969,297.1499938964844,293.1499938964844,0.0134737715125083,-749.5106201171875,303.8409423828125,0.4937563240528106,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278714179992675,-3442.265869140625,304.14581298828125,0.9312000274658204,0.3135541677474975,0.2197009176015854,293.1092529296875,297.1499938964844,293.1499938964844,0.3029016554355621,-5827.65283203125,304.1708679199219,0.9990000128746032,0.4619934558868408,0.3712311685085296,293.0966491699219,297.1499938964844,293.1499938964844,0.0042868228629231,-1605.556640625,296.9066772460937,0.4937563240528106,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,291.0968322753906,291.1833801269531,1.0,0.2721328139305115,0.6108605265617371,0.6108605265617371,1.0,1.0,-1.2900822162628174,0.4997067153453827,0.7903754711151123,0.1922284215688705,0.0,0.0,0.717228889465332,48.60429382324219,49.0,26.894819259643555,-15680.671875,228.5837554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.30078125,18000.0,0.0,0.0,0.3604210317134857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895255446434021,0.8952643871307373,-8.965117558545899e-06,0.0,0.0003657815104816,0.0,0.0,98.81781005859376,0.0,0.0,0.0,0.5268428325653076,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507838666439056,-3185.131591796875,304.1471862792969,0.831970751285553,0.224990040063858,0.2032677829265594,292.6940612792969,297.1499938964844,293.1499938964844,0.0134737715125083,-749.5106201171875,303.8409423828125,0.4937563240528106,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278714179992675,-3442.265869140625,304.14581298828125,0.9312000274658204,0.3135541677474975,0.2197009176015854,293.1092529296875,297.1499938964844,293.1499938964844,0.3029016554355621,-5827.65283203125,304.1708679199219,0.9990000128746032,0.4619934558868408,0.3712311685085296,293.0966491699219,297.1499938964844,293.1499938964844,0.0042868228629231,-1605.556640625,296.9066772460937,0.4937563240528106,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,291.0968322753906,291.1833801269531,1.0,0.2721328139305115,0.6108605265617371,0.6108605265617371,1.0,1.0,-1.2900822162628174,0.4997067153453827,0.7903754711151123,0.1922284215688705,0.0,0.0,0.717228889465332,48.60429382324219,49.0,26.894819259643555,-15680.671875,228.5837554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.30078125,18000.0,0.0,0.0,0.3604210317134857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895255446434021,0.8952643871307373,-8.965117558545899e-06,0.0,0.0003657815104816,0.0,0.0,98.81781005859376,0.0,0.0,0.0,0.5268428325653076,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515953987836837,-3198.895751953125,304.14678955078125,0.833347737789154,0.2260071635246276,0.2041765302419662,292.68719482421875,297.1499938964844,293.1499938964844,0.013925040140748,-759.8225708007812,304.0174255371094,0.493896335363388,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290509641170501,-3456.5087890625,304.1452331542969,0.9330620169639589,0.3149161338806152,0.2206454277038574,293.09051513671875,297.1499938964844,293.1499938964844,0.3022023141384125,-5819.34423828125,304.1649780273437,0.9990000128746032,0.4668382704257965,0.370915800333023,293.093017578125,297.1499938964844,293.1499938964844,0.0043085385113954,-1613.08837890625,296.936279296875,0.493896335363388,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,291.0932312011719,291.18414306640625,1.0,0.2723788022994995,0.6091752648353577,0.6091752648353577,1.0,1.0,-1.2919093370437622,0.499611884355545,0.79229736328125,0.191515102982521,0.0,0.0,0.7123342156410217,48.564823150634766,52.0,5.711515426635742,-15676.9404296875,229.1681365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608222007751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834303021430969,0.8834391236305237,-8.83711709320778e-06,0.0,0.0003661886730697,0.0,0.0,95.81253051757812,0.0,0.0,0.0,0.5216825008392334,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515953987836837,-3198.895751953125,304.14678955078125,0.833347737789154,0.2260071635246276,0.2041765302419662,292.68719482421875,297.1499938964844,293.1499938964844,0.013925040140748,-759.8225708007812,304.0174255371094,0.493896335363388,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290509641170501,-3456.5087890625,304.1452331542969,0.9330620169639589,0.3149161338806152,0.2206454277038574,293.09051513671875,297.1499938964844,293.1499938964844,0.3022023141384125,-5819.34423828125,304.1649780273437,0.9990000128746032,0.4668382704257965,0.370915800333023,293.093017578125,297.1499938964844,293.1499938964844,0.0043085385113954,-1613.08837890625,296.936279296875,0.493896335363388,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,291.0932312011719,291.18414306640625,1.0,0.2723788022994995,0.6091752648353577,0.6091752648353577,1.0,1.0,-1.2919093370437622,0.499611884355545,0.79229736328125,0.191515102982521,0.0,0.0,0.7123342156410217,48.564823150634766,52.0,5.711515426635742,-15676.9404296875,229.1681365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608222007751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834303021430969,0.8834391236305237,-8.83711709320778e-06,0.0,0.0003661886730697,0.0,0.0,95.81253051757812,0.0,0.0,0.0,0.5216825008392334,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525755226612091,-3215.693115234375,304.1462097167969,0.8330090641975403,0.2270237058401107,0.2051043808460235,292.6807556152344,297.1499938964844,293.1499938964844,0.0147949010133743,-783.0726928710938,304.14715576171875,0.496268093585968,0.0534582138061523,0.0498313158750534,293.0971069335937,297.1499938964844,293.1499938964844,0.2304839640855789,-3473.954833984375,304.1444396972656,0.9325228333473206,0.3162808716297149,0.2216073423624038,293.07989501953125,297.1499938964844,293.1499938964844,0.3042643964290619,-5854.03125,304.1565856933594,0.9990000128746032,0.4705176949501037,0.3730877637863159,293.0892028808594,297.1499938964844,293.1499938964844,0.0043357983231544,-1623.2325439453125,296.9613342285156,0.492935299873352,0.050000000745058,0.2319328039884567,291.1752624511719,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,291.08941650390625,291.1739501953125,1.0,0.2738178968429565,0.6072431206703186,0.6072431206703186,1.0,1.0,-1.2980231046676636,0.5011815428733826,0.796841561794281,0.1915871649980545,0.0,0.0,0.7094969749450684,49.08536529541016,55.0,-10.780988693237305,-15717.0078125,232.5713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,308.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1171875,18000.0,0.0,0.0,0.3609076738357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747905492782593,0.8747992515563965,-8.736513336771168e-06,0.0,0.0003662754024844,0.0,0.0,93.5950164794922,0.0,0.0,0.0,0.5178829431533813,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525755226612091,-3215.693115234375,304.1462097167969,0.8330090641975403,0.2270237058401107,0.2051043808460235,292.6807556152344,297.1499938964844,293.1499938964844,0.0147949010133743,-783.0726928710938,304.14715576171875,0.496268093585968,0.0534582138061523,0.0498313158750534,293.0971069335937,297.1499938964844,293.1499938964844,0.2304839640855789,-3473.954833984375,304.1444396972656,0.9325228333473206,0.3162808716297149,0.2216073423624038,293.07989501953125,297.1499938964844,293.1499938964844,0.3042643964290619,-5854.03125,304.1565856933594,0.9990000128746032,0.4705176949501037,0.3730877637863159,293.0892028808594,297.1499938964844,293.1499938964844,0.0043357983231544,-1623.2325439453125,296.9613342285156,0.492935299873352,0.050000000745058,0.2319328039884567,291.1752624511719,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,291.08941650390625,291.1739501953125,1.0,0.2738178968429565,0.6072431206703186,0.6072431206703186,1.0,1.0,-1.2980231046676636,0.5011815428733826,0.796841561794281,0.1915871649980545,0.0,0.0,0.7094969749450684,49.08536529541016,55.0,-10.780988693237305,-15717.0078125,232.5713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,308.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1171875,18000.0,0.0,0.0,0.3609076738357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747905492782593,0.8747992515563965,-8.736513336771168e-06,0.0,0.0003662754024844,0.0,0.0,93.5950164794922,0.0,0.0,0.0,0.5178829431533813,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531365364789962,-3225.385498046875,304.1458740234375,0.8333119750022888,0.2275274991989135,0.2055595219135284,292.6806030273437,297.1499938964844,293.1499938964844,0.0176888424903154,-862.7838134765625,304.14239501953125,0.5144240856170654,0.0594392418861389,0.0550073161721229,293.0970764160156,297.1499938964844,293.1499938964844,0.2313131093978881,-3484.111328125,304.1439514160156,0.9329174160957336,0.3169589340686798,0.2220818996429443,293.07672119140625,297.1499938964844,293.1499938964844,0.3048495054244995,-5863.9560546875,304.1543273925781,0.9990000128746032,0.4720298051834106,0.3734796345233917,293.0873413085937,297.1499938964844,293.1499938964844,0.0043497961014509,-1628.7734375,296.9713134765625,0.4927625656127929,0.050000000745058,0.2319472432136535,291.16522216796875,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,291.0875549316406,291.16259765625,1.0,0.2750073671340942,0.6060508489608765,0.6060508489608765,1.0,1.0,-1.305837869644165,0.5038357377052307,0.8020021319389343,0.1925479769706726,0.0,0.0,0.7094504237174988,49.28219223022461,55.0,-23.357118606567383,-15776.30078125,235.9187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,308.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.71875,18000.0,0.0,0.0,0.3609392940998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725340366363525,0.8725427985191345,-8.705470463610254e-06,0.0,0.0003663074749056,0.0,0.0,92.98309326171876,0.0,0.0,0.0,0.5168865323066711,4.0,0.0,1.0
