time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537862122058868,-3236.679443359375,304.1454467773437,0.8331900835037231,0.2280372381210327,0.2060209065675735,292.6844787597656,297.1499938964844,293.1499938964844,0.0211965199559927,-946.0623168945312,304.13739013671875,0.5328088402748108,0.0646276697516441,0.0602611489593982,293.0970153808594,297.1499938964844,293.1499938964844,0.232274904847145,-3495.951416015625,304.1432800292969,0.9327159523963928,0.3176426589488983,0.2225610613822937,293.07427978515625,297.1499938964844,293.1499938964844,0.3061981499195099,-5885.9501953125,304.15106201171875,0.9990000128746032,0.4734383523464203,0.374493658542633,293.0856018066406,297.1499938964844,293.1499938964844,0.0043656136840581,-1635.3211669921875,296.977783203125,0.4923169612884521,0.050000000745058,0.2319849133491516,291.1488037109375,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,291.0857849121094,291.1455383300781,1.0,0.2764651477336883,0.6047969460487366,0.6047969460487366,1.0,1.0,-1.3145356178283691,0.5068120360374451,0.8077235817909241,0.1936739683151245,0.0,0.0,0.7111517190933228,49.61849212646485,58.0,-35.50306701660156,-15849.310546875,239.9444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,308.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.3610514104366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730654716491699,0.8730741739273071,-8.698857527633663e-06,0.0,0.0003664212708827,0.0,0.0,93.01680755615234,0.0,0.0,0.0,0.517094612121582,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551271677017212,-3259.910400390625,304.1447448730469,0.8315067887306213,0.2290661931037902,0.2069716900587082,292.6983337402344,297.1499938964844,293.1499938964844,0.028036456555128,-1089.87158203125,304.1303405761719,0.561614453792572,0.0736196190118789,0.0692021921277046,293.0968322753906,297.1499938964844,293.1499938964844,0.2342541068792343,-3520.20849609375,304.1422424316406,0.9302859306335448,0.3190192580223083,0.2235409021377563,293.073486328125,297.1499938964844,293.1499938964844,0.311050683259964,-5963.25244140625,304.1426086425781,0.9990000128746032,0.4755256772041321,0.3786740005016327,293.082763671875,297.1499938964844,293.1499938964844,0.0043994295410811,-1649.2164306640625,296.9892883300781,0.490495502948761,0.050000000745058,0.2321418821811676,291.11474609375,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,291.0828857421875,291.1119079589844,1.0,0.2800263464450836,0.6022008657455444,0.6022008657455444,1.0,1.0,-1.3327916860580444,0.5130501389503479,0.8197414875030518,0.1960312128067016,0.0,0.0,0.7181749939918518,50.74345779418945,61.0,-43.13343048095703,-16026.1474609375,249.4875640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,308.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.501953125,18000.0,0.0,0.0,0.3616876602172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833276033401489,0.8833363652229309,-8.781156793702394e-06,0.0,0.000367066997569,0.0,0.0,95.34748840332033,0.0,0.0,0.0,0.521450936794281,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551271677017212,-3259.910400390625,304.1447448730469,0.8315067887306213,0.2290661931037902,0.2069716900587082,292.6983337402344,297.1499938964844,293.1499938964844,0.028036456555128,-1089.87158203125,304.1303405761719,0.561614453792572,0.0736196190118789,0.0692021921277046,293.0968322753906,297.1499938964844,293.1499938964844,0.2342541068792343,-3520.20849609375,304.1422424316406,0.9302859306335448,0.3190192580223083,0.2235409021377563,293.073486328125,297.1499938964844,293.1499938964844,0.311050683259964,-5963.25244140625,304.1426086425781,0.9990000128746032,0.4755256772041321,0.3786740005016327,293.082763671875,297.1499938964844,293.1499938964844,0.0043994295410811,-1649.2164306640625,296.9892883300781,0.490495502948761,0.050000000745058,0.2321418821811676,291.11474609375,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,291.0828857421875,291.1119079589844,1.0,0.2800263464450836,0.6022008657455444,0.6022008657455444,1.0,1.0,-1.3327916860580444,0.5130501389503479,0.8197414875030518,0.1960312128067016,0.0,0.0,0.7181749939918518,50.74345779418945,61.0,-43.13343048095703,-16026.1474609375,249.4875640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,308.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.501953125,18000.0,0.0,0.0,0.3616876602172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833276033401489,0.8833363652229309,-8.781156793702394e-06,0.0,0.000367066997569,0.0,0.0,95.34748840332033,0.0,0.0,0.0,0.521450936794281,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.156440794467926,-3282.517822265625,304.1443176269531,0.828484058380127,0.2300950586795807,0.2079413533210754,292.7152404785156,297.1499938964844,293.1499938964844,0.0349405370652675,-1211.384033203125,304.12554931640625,0.5826677083969116,0.0816389769315719,0.0770319923758506,293.0967102050781,297.1499938964844,293.1499938964844,0.236186608672142,-3543.718017578125,304.1416015625,0.9259607195854188,0.3203934729099273,0.2245342135429382,293.0794982910156,297.1499938964844,293.1499938964844,0.3179540932178497,-6071.39111328125,304.1335754394531,0.9990000128746032,0.4762597382068634,0.3849328756332397,293.08087158203125,297.1499938964844,293.1499938964844,0.0044327853247523,-1662.70361328125,297.0016174316406,0.4878030717372894,0.050000000745058,0.2323804199695587,291.0849914550781,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,291.0809631347656,291.0824890136719,1.0,0.2842729091644287,0.5995270013809204,0.5995270013809204,1.0,1.0,-1.352345585823059,0.5197516679763794,0.8325939774513245,0.1985842436552047,0.0,0.0,0.7288734912872314,52.32931518554688,64.0,-41.22563552856445,-16228.6142578125,260.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,308.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17782.181640625,18000.0,0.0,0.0,0.3630851805210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028069972991944,0.9028159379959106,-8.97087920748163e-06,0.0,0.0003684853145387,0.0,0.0,100.14381408691406,0.0,0.0,0.0,0.5299288630485535,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.156440794467926,-3282.517822265625,304.1443176269531,0.828484058380127,0.2300950586795807,0.2079413533210754,292.7152404785156,297.1499938964844,293.1499938964844,0.0349405370652675,-1211.384033203125,304.12554931640625,0.5826677083969116,0.0816389769315719,0.0770319923758506,293.0967102050781,297.1499938964844,293.1499938964844,0.236186608672142,-3543.718017578125,304.1416015625,0.9259607195854188,0.3203934729099273,0.2245342135429382,293.0794982910156,297.1499938964844,293.1499938964844,0.3179540932178497,-6071.39111328125,304.1335754394531,0.9990000128746032,0.4762597382068634,0.3849328756332397,293.08087158203125,297.1499938964844,293.1499938964844,0.0044327853247523,-1662.70361328125,297.0016174316406,0.4878030717372894,0.050000000745058,0.2323804199695587,291.0849914550781,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,291.0809631347656,291.0824890136719,1.0,0.2842729091644287,0.5995270013809204,0.5995270013809204,1.0,1.0,-1.352345585823059,0.5197516679763794,0.8325939774513245,0.1985842436552047,0.0,0.0,0.7288734912872314,52.32931518554688,64.0,-41.22563552856445,-16228.6142578125,260.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,308.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17782.181640625,18000.0,0.0,0.0,0.3630851805210113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028069972991944,0.9028159379959106,-8.97087920748163e-06,0.0,0.0003684853145387,0.0,0.0,100.14381408691406,0.0,0.0,0.0,0.5299288630485535,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577304601669311,-3304.5966796875,304.1440734863281,0.8245841264724731,0.2311210334300995,0.208920806646347,292.7330322265625,297.1499938964844,293.1499938964844,0.0419109985232353,-1330.2730712890625,304.1222229003906,0.5984857082366943,0.0890475586056709,0.0842432528734207,293.0966186523437,297.1499938964844,293.1499938964844,0.238077700138092,-3566.591552734375,304.1412658691406,0.920417845249176,0.3217609524726867,0.2255326360464096,293.0922241210937,297.1499938964844,293.1499938964844,0.3263905942440033,-6201.8359375,304.125,0.9990000128746032,0.475481778383255,0.3926643431186676,293.0798034667969,297.1499938964844,293.1499938964844,0.0044657145626842,-1675.8544921875,297.01422119140625,0.4845040440559387,0.050000000745058,0.2326805889606475,291.0583801269531,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,291.079833984375,291.05621337890625,1.0,0.2890327870845794,0.5968121290206909,0.5968121290206909,1.0,1.0,-1.3730170726776123,0.5268582701683044,0.8461588621139526,0.2013152837753296,0.0,0.0,0.7428992390632629,54.26789093017578,67.0,-37.400875091552734,-16448.150390625,273.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,308.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17699.642578125,18000.0,0.0,0.0,0.3654126822948456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299474358558656,0.9299566745758056,-9.254268661607055e-06,0.0,0.0003708474105224,0.0,0.0,107.2236328125,0.0,0.0,0.0,0.5419108867645264,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577304601669311,-3304.5966796875,304.1440734863281,0.8245841264724731,0.2311210334300995,0.208920806646347,292.7330322265625,297.1499938964844,293.1499938964844,0.0419109985232353,-1330.2730712890625,304.1222229003906,0.5984857082366943,0.0890475586056709,0.0842432528734207,293.0966186523437,297.1499938964844,293.1499938964844,0.238077700138092,-3566.591552734375,304.1412658691406,0.920417845249176,0.3217609524726867,0.2255326360464096,293.0922241210937,297.1499938964844,293.1499938964844,0.3263905942440033,-6201.8359375,304.125,0.9990000128746032,0.475481778383255,0.3926643431186676,293.0798034667969,297.1499938964844,293.1499938964844,0.0044657145626842,-1675.8544921875,297.01422119140625,0.4845040440559387,0.050000000745058,0.2326805889606475,291.0583801269531,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,291.079833984375,291.05621337890625,1.0,0.2890327870845794,0.5968121290206909,0.5968121290206909,1.0,1.0,-1.3730170726776123,0.5268582701683044,0.8461588621139526,0.2013152837753296,0.0,0.0,0.7428992390632629,54.26789093017578,67.0,-37.400875091552734,-16448.150390625,273.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,308.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17699.642578125,18000.0,0.0,0.0,0.3654126822948456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9299474358558656,0.9299566745758056,-9.254268661607055e-06,0.0,0.0003708474105224,0.0,0.0,107.2236328125,0.0,0.0,0.0,0.5419108867645264,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589969545602798,-3326.18115234375,304.1439208984375,0.82008957862854,0.2321445941925048,0.2099079042673111,292.75128173828125,297.1499938964844,293.1499938964844,0.0481641925871372,-1438.5712890625,304.12109375,0.6104236245155334,0.0959123820066452,0.0909437239170074,293.0965881347656,297.1499938964844,293.1499938964844,0.2399279028177261,-3588.863037109375,304.1410827636719,0.9141581654548644,0.3231219947338104,0.2265341728925705,293.1108703613281,297.1499938964844,293.1499938964844,0.3360199630260467,-6349.0009765625,304.1173095703125,0.9990000128746032,0.4731724262237549,0.401490569114685,293.07928466796875,297.1499938964844,293.1499938964844,0.0044983844272792,-1688.7451171875,297.0273132324219,0.4807180762290954,0.050000000745058,0.2330306470394134,291.0346069335937,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,291.07928466796875,291.03271484375,1.0,0.2941690385341644,0.594084620475769,0.594084620475769,1.0,1.0,-1.3944627046585083,0.5342397689819336,0.8602229356765747,0.2041656225919723,0.0,0.0,0.7599046230316162,56.491641998291016,70.0,-33.50956726074219,-16678.84765625,287.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6453552246094,308.50689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17627.681640625,18000.0,0.0,0.0,0.3687487840652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636247158050536,0.9636343717575072,-9.625240636523811e-06,0.0,0.0003742331464309,0.0,0.0,116.57937622070312,0.0,0.0,0.0,0.5569639801979065,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589969545602798,-3326.18115234375,304.1439208984375,0.82008957862854,0.2321445941925048,0.2099079042673111,292.75128173828125,297.1499938964844,293.1499938964844,0.0481641925871372,-1438.5712890625,304.12109375,0.6104236245155334,0.0959123820066452,0.0909437239170074,293.0965881347656,297.1499938964844,293.1499938964844,0.2399279028177261,-3588.863037109375,304.1410827636719,0.9141581654548644,0.3231219947338104,0.2265341728925705,293.1108703613281,297.1499938964844,293.1499938964844,0.3360199630260467,-6349.0009765625,304.1173095703125,0.9990000128746032,0.4731724262237549,0.401490569114685,293.07928466796875,297.1499938964844,293.1499938964844,0.0044983844272792,-1688.7451171875,297.0273132324219,0.4807180762290954,0.050000000745058,0.2330306470394134,291.0346069335937,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,291.07928466796875,291.03271484375,1.0,0.2941690385341644,0.594084620475769,0.594084620475769,1.0,1.0,-1.3944627046585083,0.5342397689819336,0.8602229356765747,0.2041656225919723,0.0,0.0,0.7599046230316162,56.491641998291016,70.0,-33.50956726074219,-16678.84765625,287.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6453552246094,308.50689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17627.681640625,18000.0,0.0,0.0,0.3687487840652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636247158050536,0.9636343717575072,-9.625240636523811e-06,0.0,0.0003742331464309,0.0,0.0,116.57937622070312,0.0,0.0,0.0,0.5569639801979065,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596220135688781,-3336.801025390625,304.1438903808594,0.8176772594451904,0.2326555252075195,0.2104038745164871,292.7605895996094,297.1499938964844,293.1499938964844,0.0510862320661544,-1489.7523193359375,304.1210327148437,0.6151500940322876,0.0991345196962356,0.0941010043025016,293.0965576171875,297.1499938964844,293.1499938964844,0.2408384531736374,-3599.788818359375,304.1410522460937,0.9108979105949402,0.3238002955913543,0.2270358353853225,293.1221923828125,297.1499938964844,293.1499938964844,0.3412007689476013,-6427.52978515625,304.1138610839844,0.9990000128746032,0.4714486598968506,0.4062258005142212,293.0791320800781,297.1499938964844,293.1499938964844,0.0045147379860281,-1695.1383056640625,297.0341186523437,0.4786532521247864,0.050000000745058,0.2332216799259185,291.0236511230469,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,291.0791320800781,291.0218811035156,1.0,0.2968422472476959,0.5927232503890991,0.5927232503890991,1.0,1.0,-1.405363917350769,0.537990391254425,0.867373526096344,0.2056153267621994,0.0,0.0,0.7694301605224609,57.69439697265625,70.0,-31.68182945251465,-16796.943359375,295.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5508728027344,308.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17595.796875,18000.0,0.0,0.0,0.3707982897758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825631976127625,0.9825730323791504,-9.84184862318216e-06,0.0,0.000376313138986,0.0,0.0,122.1153793334961,0.0,0.0,0.0,0.5655046105384827,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.16024149954319,-3347.305908203125,304.1438903808594,0.8151760101318359,0.2331658601760864,0.2109012305736541,292.77001953125,297.1499938964844,293.1499938964844,0.0538642778992652,-1538.8648681640625,304.1212463378906,0.6191232204437256,0.102212406694889,0.0971250683069229,293.0965576171875,297.1499938964844,293.1499938964844,0.2417391687631607,-3610.57568359375,304.1410522460937,0.9076216220855712,0.3244772255420685,0.2275379747152328,293.1346435546875,297.1499938964844,293.1499938964844,0.346587210893631,-6508.73876953125,304.1106262207031,0.9990000128746032,0.4693555831909179,0.4111358225345611,293.0790405273437,297.1499938964844,293.1499938964844,0.004531149752438,-1701.5135498046875,297.04119873046875,0.4764702916145324,0.050000000745058,0.2334221452474594,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,291.0790405273437,291.0116577148437,1.0,0.2995685338973999,0.5913666486740112,0.5913666486740112,1.0,1.0,-1.4163286685943604,0.5417593717575073,0.8745692372322083,0.2070712596178054,0.0,0.0,0.7795853018760681,58.95024108886719,58.0,-29.919891357421875,-16916.26953125,303.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4512023925781,308.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17566.9765625,18000.0,0.0,0.0,0.3730943202972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002695918083191,1.0027059316635132,-1.007803984975908e-05,0.0,0.0003786433080676,0.0,0.0,128.2201385498047,0.0,0.0,0.0,0.5746367573738098,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611661314964294,-3362.63330078125,304.1444091796875,0.8179134726524353,0.2342393696308136,0.2118251174688339,292.78857421875,297.1499938964844,293.1499938964844,0.058848850429058,-1628.020751953125,304.12255859375,0.6313924193382263,0.1080735996365547,0.1027254313230514,293.0963439941406,297.1499938964844,293.1499938964844,0.2430889457464218,-3626.3671875,304.1418151855469,0.9110807776451112,0.3258761465549469,0.2284835875034332,293.1520690917969,297.1499938964844,293.1499938964844,0.3450006246566772,-6477.9287109375,304.1270446777344,0.9990000128746032,0.4661702215671539,0.4085957705974579,293.078857421875,297.1499938964844,293.1499938964844,0.004552156664431,-1708.904052734375,297.06463623046875,0.4776054322719574,0.050000000745058,0.2333175837993621,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,291.08087158203125,291.0113830566406,1.0,0.2991939783096313,0.5894864797592163,0.5894864797592163,1.0,1.0,-1.4221328496932983,0.5429412722587585,0.8791916370391846,0.2070322334766388,0.0,0.0,0.7990140914916992,58.4918327331543,46.0,-0.2814781069755554,-17040.150390625,304.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2611083984375,308.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17553.6875,18000.0,0.0,0.0,0.3781833946704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442103147506714,1.0442209243774414,-1.0591052159725224e-05,0.0,0.0003838080738205,0.0,0.0,141.60809326171875,0.0,0.0,0.0,0.5935677886009216,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611661314964294,-3362.63330078125,304.1444091796875,0.8179134726524353,0.2342393696308136,0.2118251174688339,292.78857421875,297.1499938964844,293.1499938964844,0.058848850429058,-1628.020751953125,304.12255859375,0.6313924193382263,0.1080735996365547,0.1027254313230514,293.0963439941406,297.1499938964844,293.1499938964844,0.2430889457464218,-3626.3671875,304.1418151855469,0.9110807776451112,0.3258761465549469,0.2284835875034332,293.1520690917969,297.1499938964844,293.1499938964844,0.3450006246566772,-6477.9287109375,304.1270446777344,0.9990000128746032,0.4661702215671539,0.4085957705974579,293.078857421875,297.1499938964844,293.1499938964844,0.004552156664431,-1708.904052734375,297.06463623046875,0.4776054322719574,0.050000000745058,0.2333175837993621,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,291.08087158203125,291.0113830566406,1.0,0.2991939783096313,0.5894864797592163,0.5894864797592163,1.0,1.0,-1.4221328496932983,0.5429412722587585,0.8791916370391846,0.2070322334766388,0.0,0.0,0.7990140914916992,58.4918327331543,46.0,-0.2814781069755554,-17040.150390625,304.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2611083984375,308.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17553.6875,18000.0,0.0,0.0,0.3781833946704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442103147506714,1.0442209243774414,-1.0591052159725224e-05,0.0,0.0003838080738205,0.0,0.0,141.60809326171875,0.0,0.0,0.0,0.5935677886009216,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.161536306142807,-3367.956787109375,304.1456604003906,0.8275601863861084,0.2353673577308654,0.2127167880535125,292.8050537109375,297.1499938964844,293.1499938964844,0.0633089169859886,-1708.8004150390625,304.124267578125,0.6486932039260864,0.1138879656791687,0.1081020757555961,293.095947265625,297.1499938964844,293.1499938964844,0.2435947656631469,-3631.460205078125,304.14373779296875,0.924199640750885,0.3273128569126129,0.22939333319664,293.1454467773437,297.1499938964844,293.1499938964844,0.3314157128334045,-6263.04736328125,304.1575622558594,0.9990000128746032,0.467404305934906,0.3951902389526367,293.0787353515625,297.1499938964844,293.1499938964844,0.004556221421808,-1707.9683837890625,297.1083374023437,0.4834246635437011,0.050000000745058,0.2327785491943359,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,291.0800170898437,291.0482482910156,1.0,0.2944860458374023,0.5883328318595886,0.5883328318595886,1.0,1.0,-1.4140158891677856,0.5387318730354309,0.87528395652771,0.2043778598308563,0.0,0.0,0.8111638426780701,55.47279739379883,49.0,42.34276580810547,-17047.23828125,293.99639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1347961425781,308.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17670.60546875,18000.0,0.0,0.0,0.3832825422286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764071941375732,1.0764182806015017,-1.1032106158381794e-05,0.0,0.0003889830550178,0.0,0.0,152.94769287109375,0.0,0.0,0.0,0.6084108948707581,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.161536306142807,-3367.956787109375,304.1456604003906,0.8275601863861084,0.2353673577308654,0.2127167880535125,292.8050537109375,297.1499938964844,293.1499938964844,0.0633089169859886,-1708.8004150390625,304.124267578125,0.6486932039260864,0.1138879656791687,0.1081020757555961,293.095947265625,297.1499938964844,293.1499938964844,0.2435947656631469,-3631.460205078125,304.14373779296875,0.924199640750885,0.3273128569126129,0.22939333319664,293.1454467773437,297.1499938964844,293.1499938964844,0.3314157128334045,-6263.04736328125,304.1575622558594,0.9990000128746032,0.467404305934906,0.3951902389526367,293.0787353515625,297.1499938964844,293.1499938964844,0.004556221421808,-1707.9683837890625,297.1083374023437,0.4834246635437011,0.050000000745058,0.2327785491943359,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,291.0800170898437,291.0482482910156,1.0,0.2944860458374023,0.5883328318595886,0.5883328318595886,1.0,1.0,-1.4140158891677856,0.5387318730354309,0.87528395652771,0.2043778598308563,0.0,0.0,0.8111638426780701,55.47279739379883,49.0,42.34276580810547,-17047.23828125,293.99639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1347961425781,308.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17670.60546875,18000.0,0.0,0.0,0.3832825422286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764071941375732,1.0764182806015017,-1.1032106158381794e-05,0.0,0.0003889830550178,0.0,0.0,152.94769287109375,0.0,0.0,0.0,0.6084108948707581,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.161787137389183,-3371.171630859375,304.14666748046875,0.8345634341239929,0.2364833354949951,0.2136551737785339,292.81915283203125,297.1499938964844,293.1499938964844,0.0676754340529441,-1789.1783447265625,304.12554931640625,0.6647346615791321,0.1197654604911804,0.1135763078927993,293.0957336425781,297.1499938964844,293.1499938964844,0.2438814491033554,-3633.9091796875,304.1452941894531,0.9338787198066713,0.3287285566329956,0.2303307652473449,293.12109375,297.1499938964844,293.1499938964844,0.3213740289211273,-6107.17431640625,304.1712341308594,0.9990000128746032,0.4724466502666473,0.3863251507282257,293.0788269042969,297.1499938964844,293.1499938964844,0.0045594247058033,-1706.1026611328125,297.157958984375,0.4872063994407654,0.050000000745058,0.2324319779872894,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,291.0788269042969,291.0937805175781,1.0,0.2923205494880676,0.587088942527771,0.587088942527771,1.0,1.0,-1.4117735624313354,0.5369903445243835,0.8747832775115967,0.2028791159391403,0.0,0.0,0.815814733505249,53.579193115234375,52.0,54.53669357299805,-17076.984375,288.4753112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0920715332031,308.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.001953125,18000.0,0.0,0.0,0.3878786265850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935397148132324,1.0935510396957395,-1.1294133400951978e-05,0.0,0.0003936474968213,0.0,0.0,159.45626831054688,0.0,0.0,0.0,0.6164346933364868,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.161787137389183,-3371.171630859375,304.14666748046875,0.8345634341239929,0.2364833354949951,0.2136551737785339,292.81915283203125,297.1499938964844,293.1499938964844,0.0676754340529441,-1789.1783447265625,304.12554931640625,0.6647346615791321,0.1197654604911804,0.1135763078927993,293.0957336425781,297.1499938964844,293.1499938964844,0.2438814491033554,-3633.9091796875,304.1452941894531,0.9338787198066713,0.3287285566329956,0.2303307652473449,293.12109375,297.1499938964844,293.1499938964844,0.3213740289211273,-6107.17431640625,304.1712341308594,0.9990000128746032,0.4724466502666473,0.3863251507282257,293.0788269042969,297.1499938964844,293.1499938964844,0.0045594247058033,-1706.1026611328125,297.157958984375,0.4872063994407654,0.050000000745058,0.2324319779872894,291.0905456542969,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,291.0788269042969,291.0937805175781,1.0,0.2923205494880676,0.587088942527771,0.587088942527771,1.0,1.0,-1.4117735624313354,0.5369903445243835,0.8747832775115967,0.2028791159391403,0.0,0.0,0.815814733505249,53.579193115234375,52.0,54.53669357299805,-17076.984375,288.4753112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0920715332031,308.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.001953125,18000.0,0.0,0.0,0.3878786265850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0935397148132324,1.0935510396957395,-1.1294133400951978e-05,0.0,0.0003936474968213,0.0,0.0,159.45626831054688,0.0,0.0,0.0,0.6164346933364868,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622673720121383,-3378.6171875,304.14697265625,0.8384906053543091,0.2375813126564026,0.214610606431961,292.8319702148437,297.1499938964844,293.1499938964844,0.0720506906509399,-1871.299560546875,304.1264038085937,0.6783272624015808,0.1255434155464172,0.1190528646111488,293.0956115722656,297.1499938964844,293.1499938964844,0.2445019036531448,-3640.75146484375,304.14581298828125,0.9391729831695556,0.3301288187503814,0.2312818467617035,293.0958251953125,297.1499938964844,293.1499938964844,0.3162765502929687,-6029.9296875,304.17242431640625,0.9990000128746032,0.4783045649528503,0.3822769224643707,293.0790405273437,297.1499938964844,293.1499938964844,0.0045693330466747,-1707.61376953125,297.19830322265625,0.4889397621154785,0.050000000745058,0.2322761565446853,291.1207275390625,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,291.0790100097656,291.1227722167969,1.0,0.2919623255729675,0.5856784582138062,0.5856784582138062,1.0,1.0,-1.4155875444412231,0.5376620292663574,0.877925455570221,0.2026466727256775,0.0,0.0,0.817557692527771,52.809715270996094,55.0,42.44636154174805,-17142.65625,288.26959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1059875488281,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.435546875,18000.0,0.0,0.0,0.391957014799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010801792144775,1.1010915040969849,-1.14159802251379e-05,0.0,0.0003977865271735,0.0,0.0,162.433837890625,0.0,0.0,0.0,0.6200150847434998,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622673720121383,-3378.6171875,304.14697265625,0.8384906053543091,0.2375813126564026,0.214610606431961,292.8319702148437,297.1499938964844,293.1499938964844,0.0720506906509399,-1871.299560546875,304.1264038085937,0.6783272624015808,0.1255434155464172,0.1190528646111488,293.0956115722656,297.1499938964844,293.1499938964844,0.2445019036531448,-3640.75146484375,304.14581298828125,0.9391729831695556,0.3301288187503814,0.2312818467617035,293.0958251953125,297.1499938964844,293.1499938964844,0.3162765502929687,-6029.9296875,304.17242431640625,0.9990000128746032,0.4783045649528503,0.3822769224643707,293.0790405273437,297.1499938964844,293.1499938964844,0.0045693330466747,-1707.61376953125,297.19830322265625,0.4889397621154785,0.050000000745058,0.2322761565446853,291.1207275390625,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,291.0790100097656,291.1227722167969,1.0,0.2919623255729675,0.5856784582138062,0.5856784582138062,1.0,1.0,-1.4155875444412231,0.5376620292663574,0.877925455570221,0.2026466727256775,0.0,0.0,0.817557692527771,52.809715270996094,55.0,42.44636154174805,-17142.65625,288.26959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1059875488281,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.435546875,18000.0,0.0,0.0,0.391957014799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010801792144775,1.1010915040969849,-1.14159802251379e-05,0.0,0.0003977865271735,0.0,0.0,162.433837890625,0.0,0.0,0.0,0.6200150847434998,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625817269086837,-3383.689697265625,304.1469421386719,0.839519739151001,0.2381256818771362,0.2150947004556656,292.83837890625,297.1499938964844,293.1499938964844,0.0741789117455482,-1911.7418212890625,304.1268310546875,0.6840781569480896,0.1283186078071594,0.1217133551836013,293.0955505371094,297.1499938964844,293.1499938964844,0.2449220716953277,-3645.591064453125,304.14581298828125,0.940514087677002,0.3308260440826416,0.2317634522914886,293.0850524902344,297.1499938964844,293.1499938964844,0.3151985704898834,-6014.47802734375,304.1702880859375,0.9990000128746032,0.4811083078384399,0.381647378206253,293.0790710449219,297.1499938964844,293.1499938964844,0.004576510284096,-1709.460693359375,297.2157897949219,0.4892102777957916,0.050000000745058,0.2322519719600677,291.1307373046875,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,291.0790710449219,291.1322021484375,1.0,0.2923444807529449,0.5849043130874634,0.5849043130874634,1.0,1.0,-1.4191547632217407,0.5386441349983215,0.8805105686187744,0.2028480321168899,0.0,0.0,0.8178195953369141,52.74062347412109,55.0,34.10782241821289,-17187.1875,289.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1270751953125,308.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6171875,18000.0,0.0,0.0,0.3938136398792267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027988195419312,1.102810263633728,-1.1445580639701802e-05,0.0,0.0003996707964688,0.0,0.0,163.13502502441406,0.0,0.0,0.0,0.6208398342132568,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629441082477569,-3389.627685546875,304.1468505859375,0.8399947881698608,0.2386669814586639,0.2155822217464447,292.8448181152344,297.1499938964844,293.1499938964844,0.0762500837445259,-1951.3817138671875,304.12725830078125,0.6890990734100342,0.130999356508255,0.1242952868342399,293.09552001953125,297.1499938964844,293.1499938964844,0.2454142421483993,-3651.347412109375,304.1456604003906,0.9410969614982604,0.3315214216709137,0.2322485446929931,293.076171875,297.1499938964844,293.1499938964844,0.3149974048137665,-6012.7177734375,304.1669616699219,0.9990000128746032,0.4836761951446533,0.3818258047103882,293.0791015625,297.1499938964844,293.1499938964844,0.0045850980095565,-1712.0,297.231689453125,0.4891334176063537,0.050000000745058,0.2322586476802826,291.13751220703125,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,291.0791015625,291.138427734375,1.0,0.2930447161197662,0.584087073802948,0.584087073802948,1.0,1.0,-1.4236431121826172,0.5399798154830933,0.8836632966995239,0.2032195627689361,0.0,0.0,0.8179563879966736,52.85240173339844,58.0,25.45767402648925,-17238.677734375,291.8646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1541748046875,308.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.576171875,18000.0,0.0,0.0,0.3955615162849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1037545204162598,1.1037659645080566,-1.146267277363222e-05,0.0,0.0004014446458313,0.0,0.0,163.53195190429688,0.0,0.0,0.0,0.6213052272796631,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637959778308868,-3403.777099609375,304.146484375,0.8395220637321472,0.2397400736808776,0.2165646702051162,292.85791015625,297.1499938964844,293.1499938964844,0.0802136361598968,-2027.9237060546875,304.12823486328125,0.6970975399017334,0.1360766440629959,0.1292066127061844,293.09552001953125,297.1499938964844,293.1499938964844,0.2465911358594894,-3665.28466796875,304.1451416015625,0.9403314590454102,0.3329057097434997,0.2332267463207245,293.0648498535156,297.1499938964844,293.1499938964844,0.3168883025646209,-6044.67041015625,304.1581115722656,0.9990000128746032,0.4878599643707275,0.3842521905899048,293.07891845703125,297.1499938964844,293.1499938964844,0.0046061193570494,-1718.9420166015625,297.25933837890625,0.4880921840667724,0.050000000745058,0.2323512732982635,291.1424560546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,291.0789489746094,291.1424865722656,1.0,0.2952490448951721,0.5823396444320679,0.5823396444320679,1.0,1.0,-1.4349150657653809,0.5435236096382141,0.8913915157318115,0.2043751776218414,0.0,0.0,0.8185184001922607,53.540287017822266,61.0,9.286707878112791,-17360.35546875,298.4833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172241210937,308.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.388671875,18000.0,0.0,0.0,0.3987886011600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1049494743347168,1.1049609184265137,-1.1481371984700672e-05,0.0,0.0004047197580803,0.0,0.0,164.0022430419922,0.0,0.0,0.0,0.6218891143798828,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637959778308868,-3403.777099609375,304.146484375,0.8395220637321472,0.2397400736808776,0.2165646702051162,292.85791015625,297.1499938964844,293.1499938964844,0.0802136361598968,-2027.9237060546875,304.12823486328125,0.6970975399017334,0.1360766440629959,0.1292066127061844,293.09552001953125,297.1499938964844,293.1499938964844,0.2465911358594894,-3665.28466796875,304.1451416015625,0.9403314590454102,0.3329057097434997,0.2332267463207245,293.0648498535156,297.1499938964844,293.1499938964844,0.3168883025646209,-6044.67041015625,304.1581115722656,0.9990000128746032,0.4878599643707275,0.3842521905899048,293.07891845703125,297.1499938964844,293.1499938964844,0.0046061193570494,-1718.9420166015625,297.25933837890625,0.4880921840667724,0.050000000745058,0.2323512732982635,291.1424560546875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,291.0789489746094,291.1424865722656,1.0,0.2952490448951721,0.5823396444320679,0.5823396444320679,1.0,1.0,-1.4349150657653809,0.5435236096382141,0.8913915157318115,0.2043751776218414,0.0,0.0,0.8185184001922607,53.540287017822266,61.0,9.286707878112791,-17360.35546875,298.4833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172241210937,308.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.388671875,18000.0,0.0,0.0,0.3987886011600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1049494743347168,1.1049609184265137,-1.1481371984700672e-05,0.0,0.0004047197580803,0.0,0.0,164.0022430419922,0.0,0.0,0.0,0.6218891143798828,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647849678993225,-3420.35107421875,304.14599609375,0.837523877620697,0.2407997697591781,0.2175529152154922,292.87115478515625,297.1499938964844,293.1499938964844,0.0839483216404914,-2100.718017578125,304.1292724609375,0.702729344367981,0.1407904922962188,0.1337883472442627,293.0955505371094,297.1499938964844,293.1499938964844,0.247977539896965,-3681.821533203125,304.1444702148437,0.9374768137931824,0.3342793881893158,0.2342116683721542,293.062255859375,297.1499938964844,293.1499938964844,0.3213483989238739,-6115.81201171875,304.1479797363281,0.9990000128746032,0.4905598163604736,0.3889450132846832,293.07861328125,297.1499938964844,293.1499938964844,0.0046313558705151,-1727.90576171875,297.2826232910156,0.4860875606536865,0.050000000745058,0.2325323820114135,291.1382751464844,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,291.0786437988281,291.1376342773437,1.0,0.2983238697052002,0.5804716348648071,0.5804716348648071,1.0,1.0,-1.448633909225464,0.5479899048805237,0.9006439447402954,0.2059585899114608,0.0,0.0,0.8202862739562988,54.745391845703125,64.0,-3.718085289001465,-17503.8125,307.5650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2797546386719,308.50164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.30859375,18000.0,0.0,0.0,0.4017654955387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1072139739990234,1.1072254180908203,-1.1508381248859225e-05,0.0,0.0004077408812008,0.0,0.0,164.8109130859375,0.0,0.0,0.0,0.6229541897773743,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647849678993225,-3420.35107421875,304.14599609375,0.837523877620697,0.2407997697591781,0.2175529152154922,292.87115478515625,297.1499938964844,293.1499938964844,0.0839483216404914,-2100.718017578125,304.1292724609375,0.702729344367981,0.1407904922962188,0.1337883472442627,293.0955505371094,297.1499938964844,293.1499938964844,0.247977539896965,-3681.821533203125,304.1444702148437,0.9374768137931824,0.3342793881893158,0.2342116683721542,293.062255859375,297.1499938964844,293.1499938964844,0.3213483989238739,-6115.81201171875,304.1479797363281,0.9990000128746032,0.4905598163604736,0.3889450132846832,293.07861328125,297.1499938964844,293.1499938964844,0.0046313558705151,-1727.90576171875,297.2826232910156,0.4860875606536865,0.050000000745058,0.2325323820114135,291.1382751464844,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,291.0786437988281,291.1376342773437,1.0,0.2983238697052002,0.5804716348648071,0.5804716348648071,1.0,1.0,-1.448633909225464,0.5479899048805237,0.9006439447402954,0.2059585899114608,0.0,0.0,0.8202862739562988,54.745391845703125,64.0,-3.718085289001465,-17503.8125,307.5650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2797546386719,308.50164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.30859375,18000.0,0.0,0.0,0.4017654955387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1072139739990234,1.1072254180908203,-1.1508381248859225e-05,0.0,0.0004077408812008,0.0,0.0,164.8109130859375,0.0,0.0,0.0,0.6229541897773743,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658702045679092,-3438.598388671875,304.1455383300781,0.834406316280365,0.2418451011180877,0.2185428142547607,292.884521484375,297.1499938964844,293.1499938964844,0.0874522477388382,-2169.428466796875,304.1303405761719,0.7064100503921509,0.1451417207717895,0.1380399614572525,293.0956420898437,297.1499938964844,293.1499938964844,0.2495125979185104,-3700.1630859375,304.14373779296875,0.933043360710144,0.3356397747993469,0.235198900103569,293.0677490234375,297.1499938964844,293.1499938964844,0.3278587758541107,-6217.5673828125,304.1378479003906,0.9990000128746032,0.4916854202747345,0.3954012393951416,293.0782775878906,297.1499938964844,293.1499938964844,0.0046597751788794,-1738.3551025390625,297.3028259277344,0.4833330512046814,0.050000000745058,0.2327852547168731,291.1277770996094,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,291.0782775878906,291.12677001953125,1.0,0.3020650446414947,0.5785210728645325,0.5785210728645325,1.0,1.0,-1.4641644954681396,0.5531350374221802,0.9110293984413148,0.2078505307435989,0.0,0.0,0.8239051103591919,56.36854934692383,67.0,-12.98076629638672,-17665.17578125,318.67156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3304138183594,308.5345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.58984375,18000.0,0.0,0.0,0.4046323299407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122384071350098,1.1122499704360962,-1.1568699846975504e-05,0.0,0.0004106503911316,0.0,0.0,166.6175079345703,0.0,0.0,0.0,0.6252918839454651,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658702045679092,-3438.598388671875,304.1455383300781,0.834406316280365,0.2418451011180877,0.2185428142547607,292.884521484375,297.1499938964844,293.1499938964844,0.0874522477388382,-2169.428466796875,304.1303405761719,0.7064100503921509,0.1451417207717895,0.1380399614572525,293.0956420898437,297.1499938964844,293.1499938964844,0.2495125979185104,-3700.1630859375,304.14373779296875,0.933043360710144,0.3356397747993469,0.235198900103569,293.0677490234375,297.1499938964844,293.1499938964844,0.3278587758541107,-6217.5673828125,304.1378479003906,0.9990000128746032,0.4916854202747345,0.3954012393951416,293.0782775878906,297.1499938964844,293.1499938964844,0.0046597751788794,-1738.3551025390625,297.3028259277344,0.4833330512046814,0.050000000745058,0.2327852547168731,291.1277770996094,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,291.0782775878906,291.12677001953125,1.0,0.3020650446414947,0.5785210728645325,0.5785210728645325,1.0,1.0,-1.4641644954681396,0.5531350374221802,0.9110293984413148,0.2078505307435989,0.0,0.0,0.8239051103591919,56.36854934692383,67.0,-12.98076629638672,-17665.17578125,318.67156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3304138183594,308.5345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.58984375,18000.0,0.0,0.0,0.4046323299407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122384071350098,1.1122499704360962,-1.1568699846975504e-05,0.0,0.0004106503911316,0.0,0.0,166.6175079345703,0.0,0.0,0.0,0.6252918839454651,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670153439044952,-3457.859619140625,304.1451110839844,0.8305209875106812,0.2428750693798065,0.2195306420326233,292.8975524902344,297.1499938964844,293.1499938964844,0.0907692536711692,-2234.685791015625,304.13134765625,0.7086321115493774,0.1492243111133575,0.1420235931873321,293.0957946777344,297.1499938964844,293.1499938964844,0.2511415183544159,-3719.607177734375,304.14312744140625,0.92749685049057,0.3369842767715454,0.2361844331026077,293.0802917480469,297.1499938964844,293.1499938964844,0.3359628319740295,-6342.44970703125,304.12841796875,0.9990000128746032,0.4912407398223877,0.4031871259212494,293.0779113769531,297.1499938964844,293.1499938964844,0.0046905637718737,-1749.8553466796875,297.3211975097656,0.4799796044826507,0.050000000745058,0.2330958098173141,291.1134033203125,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,291.07794189453125,291.1121826171875,1.0,0.3063083589076996,0.5765202045440674,0.5765202045440674,1.0,1.0,-1.481034755706787,0.5587811470031738,0.9222536087036132,0.209966704249382,0.0,0.0,0.8297181725502014,58.32723236083984,70.0,-18.908737182617188,-17840.9375,331.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3618469238281,308.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.294921875,18000.0,0.0,0.0,0.4075263440608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209595203399658,1.1209712028503418,-1.1677401744236704e-05,0.0,0.000413587433286,0.0,0.0,169.82159423828125,0.0,0.0,0.0,0.6293477416038513,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670153439044952,-3457.859619140625,304.1451110839844,0.8305209875106812,0.2428750693798065,0.2195306420326233,292.8975524902344,297.1499938964844,293.1499938964844,0.0907692536711692,-2234.685791015625,304.13134765625,0.7086321115493774,0.1492243111133575,0.1420235931873321,293.0957946777344,297.1499938964844,293.1499938964844,0.2511415183544159,-3719.607177734375,304.14312744140625,0.92749685049057,0.3369842767715454,0.2361844331026077,293.0802917480469,297.1499938964844,293.1499938964844,0.3359628319740295,-6342.44970703125,304.12841796875,0.9990000128746032,0.4912407398223877,0.4031871259212494,293.0779113769531,297.1499938964844,293.1499938964844,0.0046905637718737,-1749.8553466796875,297.3211975097656,0.4799796044826507,0.050000000745058,0.2330958098173141,291.1134033203125,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,291.07794189453125,291.1121826171875,1.0,0.3063083589076996,0.5765202045440674,0.5765202045440674,1.0,1.0,-1.481034755706787,0.5587811470031738,0.9222536087036132,0.209966704249382,0.0,0.0,0.8297181725502014,58.32723236083984,70.0,-18.908737182617188,-17840.9375,331.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3618469238281,308.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.294921875,18000.0,0.0,0.0,0.4075263440608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209595203399658,1.1209712028503418,-1.1677401744236704e-05,0.0,0.000413587433286,0.0,0.0,169.82159423828125,0.0,0.0,0.0,0.6293477416038513,4.0,0.0,1.0
