time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676016151905059,-3467.7138671875,304.1449279785156,0.8283753991127014,0.2433840036392212,0.2200228124856948,292.9039001464844,297.1499938964844,293.1499938964844,0.0923707857728004,-2266.22021484375,304.1318359375,0.7093199491500854,0.1511753648519516,0.1439331918954849,293.0959167480469,297.1499938964844,293.1499938964844,0.2519779205322265,-3729.576171875,304.1428527832031,0.9244344830513,0.3376499116420746,0.2366755306720733,293.0888671875,297.1499938964844,293.1499938964844,0.3404967486858368,-6411.67919921875,304.1241149902344,0.9990000128746032,0.4904413521289825,0.4074696600437164,293.0777282714844,297.1499938964844,293.1499938964844,0.0047067115083336,-1755.9173583984375,297.3300170898437,0.4781023561954498,0.050000000745058,0.2332692295312881,291.1053466796875,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,291.0780944824219,291.1040344238281,1.0,0.3085775673389435,0.5755174160003662,0.5755174160003662,1.0,1.0,-1.4898566007614136,0.5617541074752808,0.928102433681488,0.2110946476459503,0.0,0.0,0.8335042595863342,59.41196441650391,70.0,-20.84111976623535,-17933.146484375,338.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3691101074219,308.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17872.470703125,18000.0,0.0,0.0,0.4090218544006347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126840591430664,1.12685227394104,-1.1752515092666728e-05,0.0,0.0004151051689404,0.0,0.0,172.02093505859375,0.0,0.0,0.0,0.632086455821991,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681912392377853,-3477.620361328125,304.144775390625,0.826130211353302,0.2438889294862747,0.2205134481191635,292.9100952148437,297.1499938964844,293.1499938964844,0.0939347296953201,-2297.0078125,304.1322937011719,0.7097746729850769,0.1530718207359314,0.1457905620336532,293.0960388183594,297.1499938964844,293.1499938964844,0.2528201043605804,-3739.605712890625,304.1426086425781,0.9212433695793152,0.3383110463619232,0.237165093421936,293.0987854003906,297.1499938964844,293.1499938964844,0.3452946245670318,-6484.5224609375,304.1201171875,0.9990000128746032,0.4892654120922088,0.4119624197483063,293.0775146484375,297.1499938964844,293.1499938964844,0.0047232760116457,-1762.1380615234375,297.3387756347656,0.4760949909687042,0.050000000745058,0.2334531247615814,291.09698486328125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,291.0790710449219,291.0956420898437,1.0,0.3109257519245147,0.5745298266410828,0.5745298266410828,1.0,1.0,-1.4988771677017212,0.5648155808448792,0.934061586856842,0.2122698873281479,0.0,0.0,0.8378812670707703,60.557464599609375,73.0,-22.154815673828125,-18027.640625,345.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3704528808594,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.470703125,18000.0,0.0,0.0,0.4105680584907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337484121322632,1.1337602138519287,-1.1842140338558238e-05,0.0,0.000416674389271,0.0,0.0,174.63970947265625,0.0,0.0,0.0,0.6353074908256531,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693750619888305,-3497.482666015625,304.1445617675781,0.8214221000671387,0.2448868751525879,0.2214894741773605,292.92218017578125,297.1499938964844,293.1499938964844,0.0969564095139503,-2356.402099609375,304.1331481933594,0.7101148962974548,0.1567007303237915,0.1493565142154693,293.0963134765625,297.1499938964844,293.1499938964844,0.2545134127140045,-3759.731689453125,304.14227294921875,0.914657711982727,0.3396196365356445,0.2381390035152435,293.12225341796875,297.1499938964844,293.1499938964844,0.3555476367473602,-6638.89794921875,304.1130065917969,0.9990000128746032,0.4858160614967346,0.4214506149291992,293.076904296875,297.1499938964844,293.1499938964844,0.0047577321529388,-1775.04931640625,297.35675048828125,0.4716764688491821,0.050000000745058,0.2338481843471527,291.079833984375,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,291.0835266113281,291.0785217285156,1.0,0.3158089816570282,0.5726255774497986,0.5726255774497986,1.0,1.0,-1.5173635482788086,0.571159839630127,0.9462037086486816,0.2147505581378936,0.0,0.0,0.8483844995498657,63.005653381347656,61.0,-23.484113693237305,-18221.849609375,361.0697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3558959960937,308.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.130859375,18000.0,0.0,0.0,0.4138543903827667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504937410354614,1.150505781173706,-1.2064388101862278e-05,0.0,0.0004200096009299,0.0,0.0,181.1355438232422,0.0,0.0,0.0,0.6431354284286499,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693750619888305,-3497.482666015625,304.1445617675781,0.8214221000671387,0.2448868751525879,0.2214894741773605,292.92218017578125,297.1499938964844,293.1499938964844,0.0969564095139503,-2356.402099609375,304.1331481933594,0.7101148962974548,0.1567007303237915,0.1493565142154693,293.0963134765625,297.1499938964844,293.1499938964844,0.2545134127140045,-3759.731689453125,304.14227294921875,0.914657711982727,0.3396196365356445,0.2381390035152435,293.12225341796875,297.1499938964844,293.1499938964844,0.3555476367473602,-6638.89794921875,304.1130065917969,0.9990000128746032,0.4858160614967346,0.4214506149291992,293.076904296875,297.1499938964844,293.1499938964844,0.0047577321529388,-1775.04931640625,297.35675048828125,0.4716764688491821,0.050000000745058,0.2338481843471527,291.079833984375,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,291.0835266113281,291.0785217285156,1.0,0.3158089816570282,0.5726255774497986,0.5726255774497986,1.0,1.0,-1.5173635482788086,0.571159839630127,0.9462037086486816,0.2147505581378936,0.0,0.0,0.8483844995498657,63.005653381347656,61.0,-23.484113693237305,-18221.849609375,361.0697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3558959960937,308.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.130859375,18000.0,0.0,0.0,0.4138543903827667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504937410354614,1.150505781173706,-1.2064388101862278e-05,0.0,0.0004200096009299,0.0,0.0,181.1355438232422,0.0,0.0,0.0,0.6431354284286499,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241673111915588,0.0,0.2223820090293884,292.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168591022491455,0.0,0.1526557654142379,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183297157287598,0.0,0.2390440702438354,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1291809082031,0.9990000128746032,0.0,0.4186443984508514,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730129241943359,0.0,0.2337299436330795,291.0782470703125,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,291.089111328125,291.0798645019531,0.0,0.0,0.5715335607528687,0.5715335607528687,1.0,1.0,-1.519984006881714,0.5713566541671753,0.9486274123191832,0.2145272642374038,0.0,0.0,0.0,62.4266471862793,60.0,2.193335771560669,-18304.017578125,360.8812255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3379821777344,308.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169440746307373,1.1694531440734863,-1.23289491966716e-05,0.0,0.0,0.0,0.0,188.7904510498047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241673111915588,0.0,0.2223820090293884,292.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168591022491455,0.0,0.1526557654142379,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183297157287598,0.0,0.2390440702438354,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1291809082031,0.9990000128746032,0.0,0.4186443984508514,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3843078613281,0.4730129241943359,0.0,0.2337299436330795,291.0782470703125,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,291.089111328125,291.0798645019531,0.0,0.0,0.5715335607528687,0.5715335607528687,1.0,1.0,-1.519984006881714,0.5713566541671753,0.9486274123191832,0.2145272642374038,0.0,0.0,0.0,62.4266471862793,60.0,2.193335771560669,-18304.017578125,360.8812255859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3379821777344,308.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169440746307373,1.1694531440734863,-1.23289491966716e-05,0.0,0.0,0.0,0.0,188.7904510498047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717834472656,0.0,0.0,0.0009106645011343,292.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47412109375,0.0,0.0,0.0006616442697122,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,0.0009506556089036,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,0.0017790372949093,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0632629394531,0.0,0.0,0.0013409977545961,291.1417236328125,294.1499938964844,255.910400390625,255.07302856445312,272.82794189453125,274.6748046875,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067731221206486,2.4766695361222453e-08,0.0067730974406003,-0.0582414492964744,0.0,0.0,0.0,-0.0455423854291439,60.0,-393.0633850097656,-0.0,-3.126846195300459e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037150173422572e-17,1.0038389289980176e-17,-1.2389550998652419e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717834472656,0.0,0.0,0.0009106645011343,292.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47412109375,0.0,0.0,0.0006616442697122,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,0.0009506556089036,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,0.0017790372949093,292.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0632629394531,0.0,0.0,0.0013409977545961,291.1417236328125,294.1499938964844,255.910400390625,255.07302856445312,272.82794189453125,274.6748046875,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067731221206486,2.4766695361222453e-08,0.0067730974406003,-0.0582414492964744,0.0,0.0,0.0,-0.0455423854291439,60.0,-393.0633850097656,-0.0,-3.126846195300459e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037150173422572e-17,1.0038389289980176e-17,-1.2389550998652419e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,0.0001310660882154,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,0.0001291498774662,292.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,0.000109170548967,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292358398437,0.0,0.0,0.0001624816213734,292.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0339050292969,0.0,0.0,0.0005589862703345,291.14190673828125,294.1499938964844,255.8932037353516,255.0568389892578,272.423583984375,266.6047668457031,291.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091698056086,2.2442003810851933e-08,0.0013091473374515,-0.0575970895588398,0.0,0.0,0.0,-0.0167865026742219,60.0,-191.9581756591797,-0.0,-1.1684951317647577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1382943567509678e-20,-2.2695003884209366e-20,1.312060215725492e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274108886719,0.0,0.0,0.0001071500228135,292.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41851806640625,0.0,0.0,0.0001128210933529,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,8.334944868693128e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0001128695294028,292.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131530761719,0.0,0.0,0.0005350832943804,291.1419982910156,294.1499938964844,255.877670288086,255.04209899902344,272.2489624023437,261.56658935546875,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415901826694,2.23975398228049e-08,0.0011415678309276,-0.0576475262641906,0.0,0.0,0.0,-0.0159172397106885,60.0,-88.0769271850586,-0.0,-8.885973556971295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.926970052217481e-21,7.510937286887872e-21,-2.583967234670392e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0001071287479135,292.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023742675781,0.0,0.0,0.0001128117146436,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,8.332223660545424e-05,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159912109375,0.0,0.0,0.000112811125291,292.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9927673339844,0.0,0.0,0.0005351181607693,291.1420593261719,294.1499938964844,255.86373901367188,255.02877807617188,272.082763671875,258.5135498046875,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415245244279,2.241490726362372e-08,0.0011415021726861,-0.0576930306851863,0.0,0.0,0.0,-0.0159247629344463,60.0,-49.39376068115234,-0.0,-8.884441626832995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921134147593077e-21,7.516766325266957e-21,-2.5956319757254878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,0.00010713552183,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,0.0001128184376284,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,8.332784636877477e-05,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,0.0001128194053308,292.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725341796875,0.0,0.0,0.0005351476138457,291.1421203613281,294.1499938964844,255.8513641357422,255.01681518554688,271.9180603027344,256.66522216796875,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242191854406883e-08,0.0011415696935728,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.39999008178711,-0.0,-8.88549323008192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921319536216691e-21,7.516578109365858e-21,-2.595258977045951e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,0.0001071220831363,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,0.0001128042713389,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,8.331741264555603e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001128053045249,292.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324645996094,0.0,0.0,0.0005350805004127,291.1422424316406,294.1499938964844,255.83102416992188,254.99676513671875,271.5933837890625,254.86705017089844,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.51226234436035,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327614152361e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,0.0001071220831363,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,0.0001128042713389,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,8.331741264555603e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99761962890625,0.0,0.0,0.0001128053045249,292.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324645996094,0.0,0.0,0.0005350805004127,291.1422424316406,294.1499938964844,255.83102416992188,254.99676513671875,271.5933837890625,254.86705017089844,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.51226234436035,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327614152361e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653381347656,0.0,0.0,0.0001070757498382,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0001127554860431,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,8.328136755153537e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0001127565046772,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8929748535156,0.0,0.0,0.0005348492995835,291.142333984375,294.1499938964844,255.8162384033203,254.9815673828125,271.27496337890625,254.20245361328125,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.613086700439453,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653381347656,0.0,0.0,0.0001070757498382,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0001127554860431,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,8.328136755153537e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,0.0001127565046772,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8929748535156,0.0,0.0,0.0005348492995835,291.142333984375,294.1499938964844,255.8162384033203,254.9815673828125,271.27496337890625,254.20245361328125,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.613086700439453,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54522705078125,0.0,0.0,0.0001069962163455,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,0.0001126717470469,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454772949219,0.0,0.0,8.321950735989958e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001126727438531,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540344238281,0.0,0.0,0.0005344522651284,291.14239501953125,294.1499938964844,255.80653381347656,254.97085571289065,270.9629211425781,253.9534606933593,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48116874694824,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54522705078125,0.0,0.0,0.0001069962163455,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,0.0001126717470469,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454772949219,0.0,0.0,8.321950735989958e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001126727438531,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540344238281,0.0,0.0,0.0005344522651284,291.14239501953125,294.1499938964844,255.80653381347656,254.97085571289065,270.9629211425781,253.9534606933593,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48116874694824,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0001068824349204,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,0.0001125519265769,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,8.313100988743827e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,0.0001125529161072,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.815673828125,0.0,0.0,0.0005338841583579,291.14239501953125,294.1499938964844,255.8014678955078,254.96421813964844,270.6573181152344,253.858139038086,291.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43708610534668,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.525390625,0.0,0.0,0.0001068824349204,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,0.0001125519265769,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,8.313100988743827e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,0.0001125529161072,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.815673828125,0.0,0.0,0.0005338841583579,291.14239501953125,294.1499938964844,255.8014678955078,254.96421813964844,270.6573181152344,253.858139038086,291.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43708610534668,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001068121855496,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001124779591918,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,8.307636744575575e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,0.0001124789341702,292.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79669189453125,0.0,0.0,0.0005335333407856,291.14239501953125,294.1499938964844,255.8005523681641,254.9623107910156,270.5069274902344,253.83566284179688,291.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.416210174560547,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,0.0001067326811607,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,0.0001123942420235,291.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,8.30145290819928e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,0.0001123952170019,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7778625488281,0.0,0.0,0.0005331363645382,291.14239501953125,294.1499938964844,255.8006286621093,254.96128845214844,270.358154296875,253.8218994140625,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39284324645996,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,0.0001065447577275,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.0001121963505283,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.103515625,0.0,0.0,8.286836236948147e-05,290.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388427734375,0.0,0.0,0.0001121973109547,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406311035156,0.0,0.0,0.0005321978824213,291.142333984375,294.1499938964844,255.8035430908203,254.961654663086,270.0655212402344,253.80938720703125,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33675193786621,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,0.0001065447577275,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024841308594,0.0,0.0,0.0001121963505283,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.103515625,0.0,0.0,8.286836236948147e-05,290.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388427734375,0.0,0.0,0.0001121973109547,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406311035156,0.0,0.0,0.0005321978824213,291.142333984375,294.1499938964844,255.8035430908203,254.961654663086,270.0655212402344,253.80938720703125,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33675193786621,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.467529296875,0.0,0.0,0.0001063162126229,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0001119556909543,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,8.269059617305174e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0001119566295528,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039489746094,0.0,0.0,0.0005310564883984,291.1422424316406,294.1499938964844,255.8097686767578,254.96495056152344,269.7793884277344,253.80780029296875,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328549589961,2.139994670358192e-08,0.0011328336549922,-0.0550457872450351,0.0,0.0,0.0,-0.0154216550290584,60.0,-27.267353057861328,-0.0,-8.749991309286997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.467529296875,0.0,0.0,0.0001063162126229,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0001119556909543,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,8.269059617305174e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,0.0001119566295528,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039489746094,0.0,0.0,0.0005310564883984,291.1422424316406,294.1499938964844,255.8097686767578,254.96495056152344,269.7793884277344,253.80780029296875,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328549589961,2.139994670358192e-08,0.0011328336549922,-0.0550457872450351,0.0,0.0,0.0,-0.0154216550290584,60.0,-27.267353057861328,-0.0,-8.749991309286997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001060447248164,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001116698040277,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,8.247944060713053e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001116707280743,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678466796875,0.0,0.0,0.0005297005991451,291.14208984375,294.1499938964844,255.8188934326172,254.97076416015625,269.4998474121094,253.8121032714844,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.184385299682617,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488220214844,0.0,0.0,0.0001060447248164,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001116698040277,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,8.247944060713053e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001116707280743,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678466796875,0.0,0.0,0.0005297005991451,291.14208984375,294.1499938964844,255.8188934326172,254.97076416015625,269.4998474121094,253.8121032714844,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.184385299682617,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.0001057284898706,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,0.0001113368052756,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,8.223347685998306e-05,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0001113377147703,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0005281211924739,291.14190673828125,294.1499938964844,255.8304443359375,254.97872924804688,269.226806640625,253.8201599121093,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.087804794311523,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.0001057284898706,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,0.0001113368052756,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,8.223347685998306e-05,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0001113377147703,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0005281211924739,291.14190673828125,294.1499938964844,255.8304443359375,254.97872924804688,269.226806640625,253.8201599121093,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.087804794311523,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,0.0001055532775353,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,0.0001111523015424,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05670166015625,0.0,0.0,8.20971981738694e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,0.0001111532037612,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61474609375,0.0,0.0,0.0005272460984997,291.14178466796875,294.1499938964844,255.8369903564453,254.9833984375,269.0927734375,253.82525634765625,290.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.0344352722168,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41217041015625,0.0,0.0,0.0001053666346706,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0001109557633753,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,8.195203554350883e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.0001109566583181,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,0.0005263139028102,291.14166259765625,294.1499938964844,255.843978881836,254.9884490966797,268.9603576660156,253.8309326171875,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.97773170471192,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,0.0001049595157383,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001105270494008,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,8.163537859218195e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,0.0001105279297917,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629272460937,0.0,0.0,0.0005242805345915,291.141357421875,294.1499938964844,255.85906982421875,254.99952697753903,268.700439453125,253.8437042236328,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85458374023437,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,0.0001049595157383,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001105270494008,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,8.163537859218195e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,0.0001105279297917,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629272460937,0.0,0.0,0.0005242805345915,291.141357421875,294.1499938964844,255.85906982421875,254.99952697753903,268.700439453125,253.8437042236328,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85458374023437,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001045089375111,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0001100525696529,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,8.128492481773719e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001100534354918,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52911376953125,0.0,0.0,0.0005220299935899,291.1409912109375,294.1499938964844,255.87527465820312,255.01158142089844,268.4469909667969,253.85797119140625,290.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.719043731689453,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001045089375111,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0001100525696529,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,8.128492481773719e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001100534354918,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52911376953125,0.0,0.0,0.0005220299935899,291.1409912109375,294.1499938964844,255.87527465820312,255.01158142089844,268.4469909667969,253.85797119140625,290.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.719043731689453,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,0.0001040182032738,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.0001095358165912,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,8.090324263321236e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001095366678782,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958190917969,0.0,0.0,0.0005195789854042,291.1405334472656,294.1499938964844,255.8921356201172,255.02423095703125,268.1999816894531,253.87326049804688,290.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57219314575196,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
