time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592834472656,0.0,0.0,0.0001040182032738,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.0001095358165912,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,8.090324263321236e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001095366678782,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958190917969,0.0,0.0,0.0005195789854042,291.1405334472656,294.1499938964844,255.8921356201172,255.02423095703125,268.1999816894531,253.87326049804688,290.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57219314575196,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001034920715028,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001089817815227,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,8.049402094911784e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001089826109819,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0005169510841369,291.1400451660156,294.1499938964844,255.9092254638672,255.0370941162109,267.9593505859375,253.88916015625,290.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.415451049804688,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001034920715028,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001089817815227,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,8.049402094911784e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001089826109819,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0005169510841369,291.1400451660156,294.1499938964844,255.9092254638672,255.0370941162109,267.9593505859375,253.88916015625,290.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.415451049804688,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,0.000103217556898,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001086927004507,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99371337890625,0.0,0.0,8.028050797292963e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0001086935299099,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469909667969,0.0,0.0,0.0005155799444764,291.1397705078125,294.1499938964844,255.917709350586,255.04347229003903,267.8414001464844,253.897201538086,290.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.33390045166016,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,0.0001029365084832,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,0.0001083967508748,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,8.006191637832671e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424987792969,0.0,0.0,0.000108397565782,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,0.0005141761503182,291.13946533203125,294.1499938964844,255.92608642578125,255.0497589111328,267.7249755859375,253.9052276611328,290.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.250564575195312,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0001023584190988,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.000107788000605,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,7.961228402564302e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0001077888009604,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0005112887592986,291.1388244628906,294.1499938964844,255.9422912597656,255.06187438964844,267.4967346191406,253.92105102539065,290.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.079570770263672,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0001023584190988,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.000107788000605,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,7.961228402564302e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324890136719,0.0,0.0,0.0001077888009604,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0005112887592986,291.1388244628906,294.1499938964844,255.9422912597656,255.06187438964844,267.4967346191406,253.92105102539065,290.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.079570770263672,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,0.000101765304862,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,0.0001071634324034,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,7.915096648503095e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001071642182068,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,0.0005083262803964,291.1381225585937,294.1499938964844,255.95738220214844,255.07302856445312,267.27447509765625,253.936264038086,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.90462875366211,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,0.000101765304862,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,0.0001071634324034,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,7.915096648503095e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.0001071642182068,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,0.0005083262803964,291.1381225585937,294.1499938964844,255.95738220214844,255.07302856445312,267.27447509765625,253.936264038086,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.90462875366211,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,0.0001011648710118,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8823547363281,0.0,0.0,0.0001065311516867,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,7.868395914556459e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0001065319229383,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0005053271888755,291.1373291015625,294.1499938964844,255.97091674804688,255.0828552246093,267.0580444335937,253.95046997070312,290.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.728015899658203,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,0.0001011648710118,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8823547363281,0.0,0.0,0.0001065311516867,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,7.868395914556459e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0001065319229383,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0005053271888755,291.1373291015625,294.1499938964844,255.97091674804688,255.0828552246093,267.0580444335937,253.95046997070312,290.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.728015899658203,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,0.000100564713648,291.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584289550781,0.0,0.0,0.0001058991692843,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,7.821717008482665e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.000105899918708,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0005023295525461,291.1364440917969,294.1499938964844,255.9824676513672,255.09097290039065,266.84722900390625,253.9633178710937,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.552001953125,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,0.000100564713648,291.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8584289550781,0.0,0.0,0.0001058991692843,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,7.821717008482665e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.000105899918708,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0005023295525461,291.1364440917969,294.1499938964844,255.9824676513672,255.09097290039065,266.84722900390625,253.9633178710937,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.552001953125,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0001002670178422,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,0.0001055856773746,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,7.798562728567049e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,0.0001055864267982,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929992675781,0.0,0.0,0.0005008425796404,291.135986328125,294.1499938964844,255.98736572265625,255.09425354003903,266.7438659667969,253.96913146972656,290.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.464906692504883,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,9.99720286927186e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348999023437,0.0,0.0,0.0001052750449161,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,7.775618723826483e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,0.0001052757870638,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0004993691691197,291.135498046875,294.1499938964844,255.99159240722656,255.0969696044922,266.641845703125,253.97447204589844,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.37877082824707,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,9.939333540387452e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.811767578125,0.0,0.0,0.0001046656616381,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,7.730608922429383e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,0.0001046663819579,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004964786930941,291.1344909667969,294.1499938964844,255.9978179931641,255.1005096435547,266.4416198730469,253.9835968017578,290.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21037101745605,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,9.939333540387452e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.811767578125,0.0,0.0,0.0001046656616381,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,7.730608922429383e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843017578125,0.0,0.0,0.0001046663819579,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004964786930941,291.1344909667969,294.1499938964844,255.9978179931641,255.1005096435547,266.4416198730469,253.9835968017578,290.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21037101745605,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,9.883433085633442e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0001040770075633,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,7.687130710110068e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749938964844,0.0,0.0,0.0001040777206071,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.0004936865880154,291.13336181640625,294.1499938964844,256.000732421875,255.1011657714844,266.24639892578125,253.9903564453125,290.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04865455627441,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,9.883433085633442e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0001040770075633,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,7.687130710110068e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749938964844,0.0,0.0,0.0001040777206071,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.0004936865880154,291.13336181640625,294.1499938964844,256.000732421875,255.1011657714844,266.24639892578125,253.9903564453125,290.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.04865455627441,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,9.829977352637798e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,0.0001035140958265,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,7.64555370551534e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,0.0001035147943184,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0004910165444016,291.1321716308594,294.1499938964844,255.99989318847656,255.0985870361328,266.0558776855469,253.9944610595703,290.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89522933959961,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,9.829977352637798e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,0.0001035140958265,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89617919921875,0.0,0.0,7.64555370551534e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,0.0001035147943184,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,0.0004910165444016,291.1321716308594,294.1499938964844,255.99989318847656,255.0985870361328,266.0558776855469,253.9944610595703,290.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89522933959961,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,9.779341780813412e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7444152832031,0.0,0.0,0.0001029808845487,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,7.606170402141288e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001029815757647,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0004884874215349,291.1308898925781,294.1499938964844,255.99484252929688,255.0923614501953,265.8698425292969,253.99563598632807,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.751434326171875,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,9.779341780813412e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7444152832031,0.0,0.0,0.0001029808845487,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,7.606170402141288e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75665283203125,0.0,0.0,0.0001029815757647,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0004884874215349,291.1308898925781,294.1499938964844,255.99484252929688,255.0923614501953,265.8698425292969,253.99563598632807,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.751434326171875,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1774597167969,0.0,0.0,9.755172504810616e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0001027263715513,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,7.587371510453522e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001027270554914,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0004872801946476,291.1302185058594,294.1499938964844,255.99058532714844,255.08778381347656,265.7784118652344,253.9950256347656,290.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.68351173400879,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,9.731805039336904e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225952148437,0.0,0.0,0.0001024803059408,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746643066406,0.0,0.0,7.569196895929053e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74761962890625,0.0,0.0,0.0001024809826049,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0004861130437348,291.1295471191406,294.1499938964844,255.9851226806641,255.08213806152344,265.6880187988281,253.9935760498047,290.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.61838722229004,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.687553392723204e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011108398437,0.0,0.0,0.0001020143172354,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,7.53477870603092e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,0.0001020149793475,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,0.0004839027824345,291.1280822753906,294.1499938964844,255.9703369140625,255.0675048828125,265.5101318359375,253.988021850586,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49691200256348,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.687553392723204e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011108398437,0.0,0.0,0.0001020143172354,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,7.53477870603092e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,0.0001020149793475,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,0.0004839027824345,291.1280822753906,294.1499938964844,255.9703369140625,255.0675048828125,265.5101318359375,253.988021850586,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49691200256348,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415710449219,0.0,0.0,9.64641003520228e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001015810630633,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,7.50277831684798e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001015817178995,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.000481847760966,291.1265563964844,294.1499938964844,255.9499969482422,255.048095703125,265.3359375,253.97869873046875,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121812638568372e-09,0.0010278520639985,-0.022947596386075,0.0,0.0,0.0,-0.0093348957598209,60.0,-24.38738250732422,-0.0,-7.203232144092908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415710449219,0.0,0.0,9.64641003520228e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,0.0001015810630633,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,7.50277831684798e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001015817178995,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.000481847760966,291.1265563964844,294.1499938964844,255.9499969482422,255.048095703125,265.3359375,253.97869873046875,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121812638568372e-09,0.0010278520639985,-0.022947596386075,0.0,0.0,0.0,-0.0093348957598209,60.0,-24.38738250732422,-0.0,-7.203232144092908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,9.60512479650788e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.658935546875,0.0,0.0,0.0001011463173199,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,7.470667333109304e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001011469576042,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0004797856381628,291.1249389648437,294.1499938964844,255.92222595214844,255.02218627929688,265.16522216796875,253.9651794433593,290.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.2872257232666,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,9.60512479650788e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.658935546875,0.0,0.0,0.0001011463173199,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,7.470667333109304e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001011469576042,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0004797856381628,291.1249389648437,294.1499938964844,255.92222595214844,255.02218627929688,265.16522216796875,253.9651794433593,290.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.2872257232666,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,9.56047442741692e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.000100676130387,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,7.435939187416807e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,0.0001006767633953,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0004775554698426,291.12322998046875,294.1499938964844,255.8858795166016,254.9887084960937,264.997802734375,253.94680786132807,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050948352433807e-09,0.0010186954168602,-0.0201433598995208,0.0,0.0,0.0,-0.0088040241971611,60.0,-24.187047958374023,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,9.56047442741692e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.000100676130387,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,7.435939187416807e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,0.0001006767633953,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,0.0004775554698426,291.12322998046875,294.1499938964844,255.8858795166016,254.9887084960937,264.997802734375,253.94680786132807,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050948352433807e-09,0.0010186954168602,-0.0201433598995208,0.0,0.0,0.0,-0.0088040241971611,60.0,-24.187047958374023,-0.0,-7.07544671740834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,9.537960431771352e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0001004390505841,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277282714844,0.0,0.0,7.41842741263099e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70782470703125,0.0,0.0,0.0001004396690404,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0004764308978337,291.1223449707031,294.1499938964844,255.86471557617188,254.9693145751953,264.9152526855469,253.93572998046875,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.13731575012207,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,9.515845886198804e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178894042969,0.0,0.0,0.0001002061762847,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,7.40122704883106e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.000100206794741,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0004753263201564,291.1214294433594,294.1499938964844,255.84165954589844,254.9482879638672,264.8334350585937,253.9233856201172,290.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.08886337280273,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.086181640625,0.0,0.0,9.47476364672184e-05,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,9.977356239687651e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,7.369274680968374e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,9.97741735773161e-05,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0004732743545901,291.1195373535156,294.1499938964844,255.790267944336,254.9015350341797,264.671875,253.89512634277344,290.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.99991607666016,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.086181640625,0.0,0.0,9.47476364672184e-05,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,9.977356239687651e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,7.369274680968374e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,9.97741735773161e-05,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0004732743545901,291.1195373535156,294.1499938964844,255.790267944336,254.9015350341797,264.671875,253.89512634277344,290.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.99991607666016,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,9.440731082577258e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,9.941518510458992e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,7.342804019572213e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,9.941578900907189e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0004715745162684,291.1175537109375,294.1499938964844,255.732421875,254.8490753173828,264.51287841796875,253.8620758056641,290.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.928442001342773,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,9.440731082577258e-05,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,9.941518510458992e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,7.342804019572213e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,9.941578900907189e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0004715745162684,291.1175537109375,294.1499938964844,255.732421875,254.8490753173828,264.51287841796875,253.8620758056641,290.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.928442001342773,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
