time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,9.41679609240964e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581359863281,0.0,0.0,9.91631459328346e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,7.324187754420564e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,9.916373528540134e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004703790473286,291.1155090332031,294.1499938964844,255.6688232421875,254.79151916503903,264.3561096191406,253.82432556152344,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88236427307129,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,9.41679609240964e-05,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581359863281,0.0,0.0,9.91631459328346e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,7.324187754420564e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,9.916373528540134e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0004703790473286,291.1155090332031,294.1499938964844,255.6688232421875,254.79151916503903,264.3561096191406,253.82432556152344,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88236427307129,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,9.40484824241139e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,9.903733007377014e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,7.314894901355729e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,9.903791215037928e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.908935546875,0.0,0.0,0.0004697823605965,291.11334228515625,294.1499938964844,255.60015869140625,254.7294921875,264.20123291015625,253.78143310546875,290.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86771774291992,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460205078125,0.0,0.0,9.40484824241139e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,9.903733007377014e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,7.314894901355729e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,9.903791215037928e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.908935546875,0.0,0.0,0.0004697823605965,291.11334228515625,294.1499938964844,255.60015869140625,254.7294921875,264.20123291015625,253.78143310546875,290.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86771774291992,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,9.403616422787307e-05,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,9.902435704134405e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,7.31393665773794e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,9.902493911795318e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,0.0004697208933066,291.1122131347656,294.1499938964844,255.5641632080078,254.69699096679688,264.1244201660156,253.75784301757807,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.87339782714844,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,9.40551544772461e-05,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,9.904435864882544e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,7.31541367713362e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,9.904493344947696e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849792480469,0.0,0.0,0.0004698158008977,291.111083984375,294.1499938964844,255.52716064453125,254.66358947753903,264.0479736328125,253.7326812744141,290.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.887680053710938,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,9.41813923418522e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000915527344,0.0,0.0,9.917729767039418e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,7.325231854338199e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,9.917786519508807e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0004704464809037,291.10870361328125,294.1499938964844,255.4505310058593,254.59445190429688,263.8959350585937,253.6773681640625,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94117927551269,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,9.41813923418522e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5000915527344,0.0,0.0,9.917729767039418e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626342773437,0.0,0.0,7.325231854338199e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,9.917786519508807e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0004704464809037,291.10870361328125,294.1499938964844,255.4505310058593,254.59445190429688,263.8959350585937,253.6773681640625,290.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94117927551269,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,9.440942812943832e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,9.941743337549268e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,7.342967728618532e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,9.941799362422898e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83758544921875,0.0,0.0,0.0004715856630355,291.1062316894531,294.1499938964844,255.37095642089844,254.522689819336,263.7449645996094,253.6147003173828,290.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.025712966918945,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,9.440942812943832e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,9.941743337549268e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,7.342967728618532e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,9.941799362422898e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83758544921875,0.0,0.0,0.0004715856630355,291.1062316894531,294.1499938964844,255.37095642089844,254.522689819336,263.7449645996094,253.6147003173828,290.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.025712966918945,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,9.469898213865235e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,9.972234693123028e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,7.365489000221714e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,9.972290717996656e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,0.000473032152513,291.1036376953125,294.1499938964844,255.2891540527344,254.44891357421875,263.5948181152344,253.5443572998047,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.134042739868164,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,9.469898213865235e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,9.972234693123028e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,7.365489000221714e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,9.972290717996656e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,0.000473032152513,291.1036376953125,294.1499938964844,255.2891540527344,254.44891357421875,263.5948181152344,253.5443572998047,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.134042739868164,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,9.498550207354128e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0001000240736175,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,7.387773803202435e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0001000246265903,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79071044921875,0.0,0.0,0.000474463449791,291.1009521484375,294.1499938964844,255.20584106445312,254.373764038086,263.4454040527344,253.46725463867188,290.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.251575469970703,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,9.498550207354128e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0001000240736175,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,7.387773803202435e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0001000246265903,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79071044921875,0.0,0.0,0.000474463449791,291.1009521484375,294.1499938964844,255.20584106445312,254.373764038086,263.4454040527344,253.46725463867188,290.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.251575469970703,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,9.511563985142855e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,0.0001001611162791,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,7.397895387839526e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,0.000100161661976,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7790832519531,0.0,0.0,0.0004751135711558,291.0995788574219,294.1499938964844,255.163818359375,254.3358764648437,263.3710021972656,253.42648315429688,290.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456331819295,0.0,0.0,0.0,-0.0085015855729579,60.0,-24.309419631958008,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96734619140625,0.0,0.0,9.523432527203111e-05,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.000100286102679,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,7.40712639526464e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,0.0001002866483759,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674560546875,0.0,0.0,0.0004757064743898,291.09814453125,294.1499938964844,255.1217041015625,254.29786682128903,263.2968139648437,253.38473510742188,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.36540603637696,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543151855469,0.0,0.0,9.543084888719022e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001004930454655,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.422410999424756e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.0001004935838864,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,0.0004766882047988,291.09521484375,294.1499938964844,255.0374450683593,254.22183227539065,263.14898681640625,253.29904174804688,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.469013214111328,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543151855469,0.0,0.0,9.543084888719022e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001004930454655,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.422410999424756e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.0001004935838864,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,0.0004766882047988,291.09521484375,294.1499938964844,255.0374450683593,254.22183227539065,263.14898681640625,253.29904174804688,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.469013214111328,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,9.556993609294297e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866271972656,0.0,0.0,0.0001006395177682,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,7.433229620801285e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,0.0001006400561891,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,0.0004773831169586,291.0921936035156,294.1499938964844,254.95379638671875,254.1463165283203,263.0020446777344,253.21170043945312,290.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.558643341064453,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,9.556993609294297e-05,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866271972656,0.0,0.0,0.0001006395177682,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,7.433229620801285e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,0.0001006400561891,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,0.0004773831169586,291.0921936035156,294.1499938964844,254.95379638671875,254.1463165283203,263.0020446777344,253.21170043945312,290.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.558643341064453,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,9.565012442180888e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0001007239625323,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.439466571668163e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,0.0001007244936772,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985168457031,0.0,0.0,0.0004777837602887,291.08905029296875,294.1499938964844,254.8714294433593,254.0719146728516,262.8561096191406,253.1242828369141,290.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.632888793945312,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283752441406,0.0,0.0,9.565012442180888e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0001007239625323,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.439466571668163e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,0.0001007244936772,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985168457031,0.0,0.0,0.0004777837602887,291.08905029296875,294.1499938964844,254.8714294433593,254.0719146728516,262.8561096191406,253.1242828369141,290.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.632888793945312,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,9.56719959503971e-05,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001007469982141,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,7.441166962962598e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,0.0001007475220831,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67584228515625,0.0,0.0,0.0004778931324835,291.0857849121094,294.1499938964844,254.7910919189453,253.99929809570312,262.7112731933594,253.0380401611328,290.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69101905822754,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,9.56719959503971e-05,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001007469982141,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,7.441166962962598e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,0.0001007475220831,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67584228515625,0.0,0.0,0.0004778931324835,291.0857849121094,294.1499938964844,254.7910919189453,253.99929809570312,262.7112731933594,253.0380401611328,290.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69101905822754,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,9.566183143761008e-05,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403625488281,0.0,0.0,0.0001007362880045,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,7.440376066369936e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0001007368118735,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645812988281,0.0,0.0,0.0004778423754032,291.0841064453125,294.1499938964844,254.7518768310547,253.9638519287109,262.6392822265625,252.99571228027344,290.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.71379280090332,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.902587890625,0.0,0.0,9.563832281855866e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,0.0001007115424727,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,7.438548345817253e-05,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0001007120590656,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0004777250287588,291.0823974609375,294.1499938964844,254.71343994140625,253.92909240722656,262.5676574707031,252.9540863037109,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.73261451721192,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897399902344,0.0,0.0,9.555450378684328e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129272460937,0.0,0.0,0.0001006232778308,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,7.432028360199183e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,0.0001006237871479,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,0.0004773064574692,291.07891845703125,294.1499938964844,254.63922119140625,253.86192321777344,262.4253234863281,252.8731689453125,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.758813858032227,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897399902344,0.0,0.0,9.555450378684328e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129272460937,0.0,0.0,0.0001006232778308,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,7.432028360199183e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,0.0001006237871479,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,0.0004773064574692,291.07891845703125,294.1499938964844,254.63922119140625,253.86192321777344,262.4253234863281,252.8731689453125,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.758813858032227,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,9.542833140585572e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947998046875,0.0,0.0,0.0001004904188448,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,7.422215276164934e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001004909208859,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60888671875,0.0,0.0,0.0004766763013321,291.0753479003906,294.1499938964844,254.56912231445312,253.7984313964844,262.28436279296875,252.79592895507807,290.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.7702693939209,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,9.542833140585572e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947998046875,0.0,0.0,0.0001004904188448,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,7.422215276164934e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001004909208859,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60888671875,0.0,0.0,0.0004766763013321,291.0753479003906,294.1499938964844,254.56912231445312,253.7984313964844,262.28436279296875,252.79592895507807,290.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.7702693939209,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642578125,0.0,0.0,9.526963549433276e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,0.0001003233046503,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,7.409871614072472e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,0.0001003237994154,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004758836876135,291.0716552734375,294.1499938964844,254.5038452148437,253.73928833007807,262.1449584960937,252.7229919433593,290.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.768579483032227,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642578125,0.0,0.0,9.526963549433276e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,0.0001003233046503,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,7.409871614072472e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,0.0001003237994154,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004758836876135,291.0716552734375,294.1499938964844,254.5038452148437,253.73928833007807,262.1449584960937,252.7229919433593,290.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.768579483032227,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,9.508910443400964e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,0.0001001332057057,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,7.395830471068621e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001001336859189,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,0.0004749820218421,291.06787109375,294.1499938964844,254.4441070556641,253.6851043701172,262.0071716308594,252.6548767089844,290.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75596237182617,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,9.508910443400964e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,0.0001001332057057,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,7.395830471068621e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001001336859189,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5651550292969,0.0,0.0,0.0004749820218421,291.06787109375,294.1499938964844,254.4441070556641,253.6851043701172,262.0071716308594,252.6548767089844,290.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75596237182617,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,9.499391308054328e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,0.0001000329575617,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,7.388426456600428e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356750488281,0.0,0.0,0.0001000334450509,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,0.0004745065816678,291.06591796875,294.1499938964844,254.41651916503903,253.6600799560547,261.9389953613281,252.62286376953125,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.74608612060547,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,9.489728108746932e-05,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24127197265625,0.0,0.0,9.99312032945454e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,7.380910392384976e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313415527344,0.0,0.0,9.993168350774796e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436096191406,0.0,0.0,0.0004740239237435,291.06396484375,294.1499938964844,254.39059448242188,253.63653564453125,261.87127685546875,252.5922088623047,290.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.734432220458984,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,9.470396616961808e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,9.97276365524158e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.365874625975266e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,9.972810948966072e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5222473144531,0.0,0.0,0.0004730584041681,291.0599670410156,294.1499938964844,254.3440399169922,253.5942230224609,261.7371520996094,252.53477478027344,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.706937789916992,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,9.470396616961808e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,9.97276365524158e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.365874625975266e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52264404296875,0.0,0.0,9.972810948966072e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5222473144531,0.0,0.0,0.0004730584041681,291.0599670410156,294.1499938964844,254.3440399169922,253.5942230224609,261.7371520996094,252.53477478027344,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.706937789916992,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,9.451724326936528e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,9.95310110738501e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,7.351351814577356e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,9.95314767351374e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.0004721257719211,291.0558776855469,294.1499938964844,254.3051300048828,253.55880737304688,261.6049499511719,252.4828491210937,290.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67489051818848,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
