time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,9.451724326936528e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,9.95310110738501e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,7.351351814577356e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,9.95314767351374e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.0004721257719211,291.0558776855469,294.1499938964844,254.3051300048828,253.55880737304688,261.6049499511719,252.4828491210937,290.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67489051818848,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,9.434388630324976e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,9.934846457326783e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,7.337868737522513e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,9.934892295859754e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0004712599620688,291.0516662597656,294.1499938964844,254.27456665039065,253.53094482421875,261.4747314453125,252.4368438720703,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.639759063720703,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,9.434388630324976e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889038085937,0.0,0.0,9.934846457326783e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,7.337868737522513e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,9.934892295859754e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,0.0004712599620688,291.0516662597656,294.1499938964844,254.27456665039065,253.53094482421875,261.4747314453125,252.4368438720703,290.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.639759063720703,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,9.41889375098981e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,9.918529394781216e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,7.325816841330379e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,9.918574505718424e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,0.0004704860330093,291.04736328125,294.1499938964844,254.2530670166016,253.51126098632807,261.3466491699219,252.39700317382807,290.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60270881652832,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892150878906,0.0,0.0,9.41889375098981e-05,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,9.918529394781216e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,7.325816841330379e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,9.918574505718424e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,0.0004704860330093,291.04736328125,294.1499938964844,254.2530670166016,253.51126098632807,261.3466491699219,252.39700317382807,290.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60270881652832,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,9.412005601916462e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,9.911275992635638e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,7.320458826143295e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,9.911321103572844e-05,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488525390625,0.0,0.0,0.0004701420257333,291.045166015625,294.1499938964844,254.2459411621093,253.5046844482422,261.2834777832031,252.3796539306641,290.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681656937628e-09,0.0010028642136603,-0.0152944438159465,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.583669662475582,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,9.405604214407504e-05,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,9.904535545501858e-05,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,7.315479888347909e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879455566406,0.0,0.0,9.904579928843305e-05,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43853759765625,0.0,0.0,0.0004698222910519,291.0429382324219,294.1499938964844,254.2413482666016,253.5003967285156,261.22076416015625,252.3636779785156,290.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199023626556945e-09,0.0010021820198744,-0.0150854559615254,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.564428329467773,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,9.394739026902243e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,9.893094102153556e-05,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,7.307029591174796e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,9.89313775789924e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0004692796501331,291.0384216308594,294.1499938964844,254.2400817871093,253.4990081787109,261.09716796875,252.33712768554688,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.525266647338867,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,9.394739026902243e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,9.893094102153556e-05,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,7.307029591174796e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,9.89313775789924e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0004692796501331,291.0384216308594,294.1499938964844,254.2400817871093,253.4990081787109,261.09716796875,252.33712768554688,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.525266647338867,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,9.386422607349232e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,9.884336031973362e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,7.300560537260026e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,9.884379687719048e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,0.0004688643093686,291.0338134765625,294.1499938964844,254.25,253.5077209472656,260.9760437011719,252.3179931640625,290.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817166570296e-09,0.0010001374175772,-0.0144591433927416,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.485197067260746,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,9.386422607349232e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,9.884336031973362e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,7.300560537260026e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47052001953125,0.0,0.0,9.884379687719048e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,0.0004688643093686,291.0338134765625,294.1499938964844,254.25,253.5077209472656,260.9760437011719,252.3179931640625,290.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817166570296e-09,0.0010001374175772,-0.0144591433927416,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.485197067260746,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,9.38201555982232e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,9.879696153802796e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,7.297132833627984e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,9.87973908195272e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0004686442844104,291.0290832519531,294.1499938964844,254.26608276367188,253.5219573974609,260.8572998046875,252.305908203125,290.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.44740104675293,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,9.38201555982232e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,9.879696153802796e-05,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,7.297132833627984e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,9.87973908195272e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0004686442844104,291.0290832519531,294.1499938964844,254.26608276367188,253.5219573974609,260.8572998046875,252.305908203125,290.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.44740104675293,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278747558594,0.0,0.0,9.38254888751544e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,9.880257857730612e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,7.297547563211992e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,9.880300058284774e-05,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,0.0004686709726229,291.0242614746094,294.1499938964844,254.28282165527344,253.5367431640625,260.740966796875,252.29977416992188,290.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.418933868408203,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278747558594,0.0,0.0,9.38254888751544e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,9.880257857730612e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,7.297547563211992e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,9.880300058284774e-05,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,0.0004686709726229,291.0242614746094,294.1499938964844,254.28282165527344,253.5367431640625,260.740966796875,252.29977416992188,290.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.418933868408203,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,9.3845694209449e-05,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,9.88238607533276e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,7.299119170056656e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,9.882427548291162e-05,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0004687719629146,291.0218200683594,294.1499938964844,254.2914276123047,253.54432678222656,260.6837463378906,252.2986602783203,290.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999388130381,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.40914726257324,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,9.387516183778644e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705261230469,0.0,0.0,9.885488543659449e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,7.301411096705124e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,9.88553001661785e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3372497558594,0.0,0.0,0.0004689191991928,291.0193176269531,294.1499938964844,254.30018615722656,253.55203247070312,260.6270446777344,252.298583984375,290.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312149479219e-09,0.0010002524359151,-0.014494496397674,0.0,0.0,0.0,-0.007734877988696,60.0,-24.40189552307129,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,9.39636811381206e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539245605469,0.0,0.0,9.89481050055474e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.308295607799664e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,9.89485197351314e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0004693614610005,291.0142822265625,294.1499938964844,254.318115234375,253.5677795410156,260.51519775390625,252.3011932373047,289.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.3947811126709,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,9.39636811381206e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539245605469,0.0,0.0,9.89481050055474e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.308295607799664e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353942871094,0.0,0.0,9.89485197351314e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0004693614610005,291.0142822265625,294.1499938964844,254.318115234375,253.5677795410156,260.51519775390625,252.3011932373047,289.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.3947811126709,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,9.40869576879777e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,9.907792264129966e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,7.317883864743635e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4265441894531,0.0,0.0,9.907833009492606e-05,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974853515625,0.0,0.0,0.0004699773271568,291.0091247558594,294.1499938964844,254.33657836914065,253.5839385986328,260.4056091308594,252.30731201171875,289.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.397260665893555,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,9.40869576879777e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,9.907792264129966e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,7.317883864743635e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4265441894531,0.0,0.0,9.907833009492606e-05,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2974853515625,0.0,0.0,0.0004699773271568,291.0091247558594,294.1499938964844,254.33657836914065,253.5839385986328,260.4056091308594,252.30731201171875,289.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.397260665893555,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,9.42397746257484e-05,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,9.923885227181016e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,7.329769141506404e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,9.923925244947895e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0004707407497335,291.0038452148437,294.1499938964844,254.35552978515625,253.6004943847656,260.298095703125,252.31643676757807,289.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40765953063965,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,9.42397746257484e-05,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,9.923885227181016e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,7.329769141506404e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,9.923925244947895e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0004707407497335,291.0038452148437,294.1499938964844,254.35552978515625,253.6004943847656,260.298095703125,252.31643676757807,289.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40765953063965,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668701171875,0.0,0.0,9.441666770726442e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,9.94251313386485e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,7.343527977354825e-05,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,9.942553151631728e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.258056640625,0.0,0.0,0.0004716244293376,290.9984741210937,294.1499938964844,254.3749389648437,253.61740112304688,260.1926574707031,252.3281707763672,289.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42467498779297,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668701171875,0.0,0.0,9.441666770726442e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,9.94251313386485e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,7.343527977354825e-05,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,9.942553151631728e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.258056640625,0.0,0.0,0.0004716244293376,290.9984741210937,294.1499938964844,254.3749389648437,253.61740112304688,260.1926574707031,252.3281707763672,289.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42467498779297,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607666015625,0.0,0.0,9.45125357247889e-05,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961242675781,0.0,0.0,9.952608525054528e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,7.35098437871784e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,9.952647815225646e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24822998046875,0.0,0.0,0.0004721033619716,290.9957275390625,294.1499938964844,254.38479614257807,253.6259765625,260.1407470703125,252.33497619628903,289.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.435300827026367,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,9.46115906117484e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,9.963039337890224e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,7.358688162639737e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,9.96307862806134e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,0.0004725981852971,290.9929504394531,294.1499938964844,254.39474487304688,253.6346130371093,260.0892944335937,252.3422698974609,289.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.446924209594727,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,9.481739107286558e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,9.984710777644068e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,7.374694541795179e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.984750067815185e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0004736262490041,290.9873352050781,294.1499938964844,254.41493225097656,253.6521148681641,259.98779296875,252.3582305908203,289.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47246551513672,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,9.481739107286558e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,9.984710777644068e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,7.374694541795179e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,9.984750067815185e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0004736262490041,290.9873352050781,294.1499938964844,254.41493225097656,253.6521148681641,259.98779296875,252.3582305908203,289.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47246551513672,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.502637840341777e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,0.0001000671909423,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,7.390949758701026e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001000675765681,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,0.0004746702616102,290.9815979003906,294.1499938964844,254.43544006347656,253.6698303222656,259.8882751464844,252.3759155273437,289.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.49970436096192,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.502637840341777e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,0.0001000671909423,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,7.390949758701026e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001000675765681,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,0.0004746702616102,290.9815979003906,294.1499938964844,254.43544006347656,253.6698303222656,259.8882751464844,252.3759155273437,289.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.49970436096192,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,9.5230047008954e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,0.0001002816643449,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,7.406790246022865e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001002820426947,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799011230469,0.0,0.0,0.0004756876733154,290.9757080078125,294.1499938964844,254.4562225341797,253.6877593994141,259.7906799316406,252.39498901367188,289.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.52647399902344,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,9.5230047008954e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,0.0001002816643449,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,7.406790246022865e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001002820426947,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799011230469,0.0,0.0,0.0004756876733154,290.9757080078125,294.1499938964844,254.4562225341797,253.6877593994141,259.7906799316406,252.39498901367188,289.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.52647399902344,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,9.541901090415196e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,0.0001004806472337,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,7.421486952807754e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.0001004810255835,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.0004766316560562,290.9697265625,294.1499938964844,254.47726440429688,253.7058563232422,259.6950378417969,252.41514587402344,289.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.550466537475582,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,9.541901090415196e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,0.0001004806472337,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,7.421486952807754e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.0001004810255835,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.0004766316560562,290.9697265625,294.1499938964844,254.47726440429688,253.7058563232422,259.6950378417969,252.41514587402344,289.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.550466537475582,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,9.550478716846555e-05,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,0.0001005709782475,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,7.428158278344199e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0001005713493213,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.000477060151752,290.9666748046875,294.1499938964844,254.48785400390625,253.71495056152344,259.6479797363281,252.4255523681641,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.56062889099121,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,9.55836585490033e-05,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060363769531,0.0,0.0,0.0001006540405796,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,7.434293365804479e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,0.0001006544116535,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0004774541885126,290.963623046875,294.1499938964844,254.4984893798828,253.7240753173828,259.6013488769531,252.4361114501953,289.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.56932640075684,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,9.571392001817004e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001007912142085,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,7.444424409186468e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,0.0001007915852824,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,0.0004781049501616,290.9573974609375,294.1499938964844,254.51988220214844,253.74237060546875,259.509521484375,252.4576110839844,289.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.580730438232425,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,9.571392001817004e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001007912142085,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,7.444424409186468e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,0.0001007915852824,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,0.0004781049501616,290.9573974609375,294.1499938964844,254.51988220214844,253.74237060546875,259.509521484375,252.4576110839844,289.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.580730438232425,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
