time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685119628906,0.0,0.0,9.580011101206765e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001008819745038,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,7.451127748936415e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001008823383017,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,0.0004785355413332,290.9510498046875,294.1499938964844,254.54139709472656,253.7607269287109,259.4196472167969,252.4794158935547,289.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.581899642944336,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685119628906,0.0,0.0,9.580011101206765e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001008819745038,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,7.451127748936415e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.0001008823383017,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,0.0004785355413332,290.9510498046875,294.1499938964844,254.54139709472656,253.7607269287109,259.4196472167969,252.4794158935547,289.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.581899642944336,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,9.583318751538172e-05,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,0.0001009168045129,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,7.45370052754879e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,0.0001009171683108,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.0004787008510902,290.9446105957031,294.1499938964844,254.56298828125,253.7790985107422,259.3316955566406,252.5013122558593,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.570587158203125,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,9.583318751538172e-05,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,0.0001009168045129,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,7.45370052754879e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,0.0001009171683108,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.0004787008510902,290.9446105957031,294.1499938964844,254.56298828125,253.7790985107422,259.3316955566406,252.5013122558593,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.570587158203125,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,9.580561163602395e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,0.000100887773442,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,7.451555575244129e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.000100888129964,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,0.0004785631608683,290.93804931640625,294.1499938964844,254.5846099853516,253.7974548339844,259.2458801269531,252.5231170654297,289.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.5441951751709,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,9.580561163602395e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,0.000100887773442,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,7.451555575244129e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.000100888129964,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644836425781,0.0,0.0,0.0004785631608683,290.93804931640625,294.1499938964844,254.5846099853516,253.7974548339844,259.2458801269531,252.5231170654297,289.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.5441951751709,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,9.57661250140518e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,0.0001008461913443,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,7.448484393535182e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,0.0001008465478662,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,0.000478365982417,290.9347229003906,294.1499938964844,254.59542846679688,253.80661010742188,259.2037353515625,252.533920288086,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.52495574951172,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,9.57127776928246e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,0.0001007900063996,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,7.444334914907813e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0001007903629215,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0004780995077453,290.9313659667969,294.1499938964844,254.60623168945312,253.81573486328125,259.1620483398437,252.544662475586,289.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.502178192138672,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,9.5556111773476e-05,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,0.0001006250386126,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,7.43214986869134e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001006253878585,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0004773170221596,290.92462158203125,294.1499938964844,254.62779235839844,253.8339233398437,259.08013916015625,252.5658569335937,289.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.444305419921875,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,9.5556111773476e-05,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,0.0001006250386126,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,7.43214986869134e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001006253878585,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0004773170221596,290.92462158203125,294.1499938964844,254.62779235839844,253.8339233398437,259.08013916015625,252.5658569335937,289.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.444305419921875,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,9.534468699712306e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,0.0001004023943096,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,7.415705476887524e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001004027362796,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,0.0004762609896715,290.9177551269531,294.1499938964844,254.64927673339844,253.8519897460937,259.00030517578125,252.5865478515625,289.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37068557739257,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,9.534468699712306e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,0.0001004023943096,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,7.415705476887524e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001004027362796,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,0.0004762609896715,290.9177551269531,294.1499938964844,254.64927673339844,253.8519897460937,259.00030517578125,252.5865478515625,289.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37068557739257,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,9.510089876130225e-05,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.000100145683973,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,7.396744331344962e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0001001460186671,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.000475043314509,290.91082763671875,294.1499938964844,254.67062377929688,253.869873046875,258.92242431640625,252.6067352294922,289.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.28614616394043,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,9.510089876130225e-05,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.000100145683973,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,7.396744331344962e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,0.0001001460186671,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,0.000475043314509,290.91082763671875,294.1499938964844,254.67062377929688,253.869873046875,258.92242431640625,252.6067352294922,289.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.28614616394043,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,9.486317139817402e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611694335937,0.0,0.0,9.989534737542272e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,7.378253940260038e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,9.989568206947296e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0004738558782264,290.90380859375,294.1499938964844,254.69178771972656,253.88755798339844,258.8465881347656,252.6264190673828,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.19818115234375,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,9.486317139817402e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611694335937,0.0,0.0,9.989534737542272e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329772949219,0.0,0.0,7.378253940260038e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,9.989568206947296e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708557128906,0.0,0.0,0.0004738558782264,290.90380859375,294.1499938964844,254.69178771972656,253.88755798339844,258.8465881347656,252.6264190673828,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.19818115234375,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761047363281,0.0,0.0,9.475539263803512e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,9.978184971259908e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,7.369871309492737e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,9.978217713069172e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,0.0004733175446745,290.9002685546875,294.1499938964844,254.70230102539065,253.89630126953125,258.8094177246094,252.63612365722656,289.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.9902488242234995e-09,0.0010096245678141,-0.0173652805387973,0.0,0.0,0.0,-0.0082781855016946,60.0,-24.155630111694336,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,9.46566869970411e-05,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.967791265808046e-05,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226013183594,0.0,0.0,7.362194446614012e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,9.96782400761731e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524841308594,0.0,0.0,0.0004728245257865,290.8966979980469,294.1499938964844,254.71275329589844,253.9049835205078,258.7726745605469,252.645751953125,289.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867251656217377e-09,0.0010085727553814,-0.0170431118458509,0.0,0.0,0.0,-0.0082172099500894,60.0,-24.11479949951172,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,9.449377103010193e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,9.950635285349564e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,7.34952263883315e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.950667299563064e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.0004720107826869,290.8894958496094,294.1499938964844,254.73345947265625,253.92214965820312,258.7004699707031,252.6648406982422,289.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.6642336093991625e-09,0.001006836653687,-0.0165113303810358,0.0,0.0,0.0,-0.0081165647134184,60.0,-24.040573120117188,-0.0,-6.911668748443844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,9.449377103010193e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,9.950635285349564e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,7.34952263883315e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.950667299563064e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.0004720107826869,290.8894958496094,294.1499938964844,254.73345947265625,253.92214965820312,258.7004699707031,252.6648406982422,289.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.6642336093991625e-09,0.001006836653687,-0.0165113303810358,0.0,0.0,0.0,-0.0081165647134184,60.0,-24.040573120117188,-0.0,-6.911668748443844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,9.438205597689377e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,9.938871517078952e-05,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,7.340833690250292e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.938903531292452e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,0.0004714528331533,290.8822326660156,294.1499938964844,254.7538604736328,253.93898010253903,258.6300048828125,252.68380737304688,289.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525016083003265e-09,0.0010056460741907,-0.0161466598510742,0.0,0.0,0.0,-0.0080475471913814,60.0,-23.97877693176269,-0.0,-6.895332660405985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,9.438205597689377e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,9.938871517078952e-05,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,7.340833690250292e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.938903531292452e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,0.0004714528331533,290.8822326660156,294.1499938964844,254.7538604736328,253.93898010253903,258.6300048828125,252.68380737304688,289.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525016083003265e-09,0.0010056460741907,-0.0161466598510742,0.0,0.0,0.0,-0.0080475471913814,60.0,-23.97877693176269,-0.0,-6.895332660405985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,9.432429214939476e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,9.932788816513494e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,7.336340786423534e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.932820103131236e-05,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,0.0004711643559858,290.8748474121094,294.1499938964844,254.77394104003903,253.9554748535156,258.5613098144531,252.70278930664065,289.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.930891036987305,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,9.432429214939476e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,9.932788816513494e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,7.336340786423534e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.932820103131236e-05,291.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,0.0004711643559858,290.8748474121094,294.1499938964844,254.77394104003903,253.9554748535156,258.5613098144531,252.70278930664065,289.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.930891036987305,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,9.431781654711811e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,9.932107059285045e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.335837290156633e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.932137618307024e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0004711320798378,290.86737060546875,294.1499938964844,254.7936248779297,253.97157287597656,258.4942321777344,252.72189331054688,289.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.896608352661133,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,9.431781654711811e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,9.932107059285045e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,7.335837290156633e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.932137618307024e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0004711320798378,290.86737060546875,294.1499938964844,254.7936248779297,253.97157287597656,258.4942321777344,252.72189331054688,289.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.896608352661133,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,9.433239029021934e-05,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,9.933641558745876e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,7.336970156757161e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,9.933672117767856e-05,291.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0004712048976216,290.86358642578125,294.1499938964844,254.8033142089844,253.97946166992188,258.4613342285156,252.7314910888672,289.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463052315552886e-09,0.0010051158023998,-0.0159843489527702,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.884323120117188,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,9.435514220967887e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66754150390625,0.0,0.0,9.936038259183988e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,7.338740397244692e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,9.936068818205968e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.0004713186062872,290.8597717285156,294.1499938964844,254.8128967285156,253.9872436523437,258.4286804199219,252.7411346435547,289.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491389648033419e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.87431907653809,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,9.442534064874052e-05,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,9.943430632119998e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,7.344200275838375e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.943460463546216e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,0.0004716693074442,290.85211181640625,294.1499938964844,254.83169555664065,254.00244140625,258.36456298828125,252.7605133056641,289.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86210823059082,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,9.442534064874052e-05,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,9.943430632119998e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,7.344200275838375e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.943460463546216e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,0.0004716693074442,290.85211181640625,294.1499938964844,254.83169555664065,254.00244140625,258.36456298828125,252.7605133056641,289.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86210823059082,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,9.451703226659448e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,9.95308582787402e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,7.351331441896036e-05,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.953115659300238e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,0.0004721273726318,290.84429931640625,294.1499938964844,254.8500061035156,254.01715087890625,258.3018798828125,252.77999877929688,289.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.857318878173828,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,9.451703226659448e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,9.95308582787402e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,7.351331441896036e-05,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.953115659300238e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,0.0004721273726318,290.84429931640625,294.1499938964844,254.8500061035156,254.01715087890625,258.3018798828125,252.77999877929688,289.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.857318878173828,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,9.46285217651166e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,9.964826313080266e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,7.36000292818062e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.964856144506484e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0004726843326352,290.83642578125,294.1499938964844,254.8680877685547,254.03155517578125,258.2405090332031,252.7995147705078,289.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85779190063477,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,9.46285217651166e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,9.964826313080266e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,7.36000292818062e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.964856144506484e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0004726843326352,290.83642578125,294.1499938964844,254.8680877685547,254.03155517578125,258.2405090332031,252.7995147705078,289.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85779190063477,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.476891136728228e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.979610331356524e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,7.370921957772225e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.979639435186982e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0004733856767416,290.82843017578125,294.1499938964844,254.8862762451172,254.0458526611328,258.1805419921875,252.8191375732422,289.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.86503219604492,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.476891136728228e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.979610331356524e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,7.370921957772225e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.979639435186982e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0004733856767416,290.82843017578125,294.1499938964844,254.8862762451172,254.0458526611328,258.1805419921875,252.8191375732422,289.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.86503219604492,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,9.485050395596772e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,9.988202509703116e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,7.377268048003316e-05,290.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.988231613533571e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,0.0004737932758871,290.8243713378906,294.1499938964844,254.8953857421875,254.052963256836,258.1510925292969,252.8290100097656,289.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.87131118774414,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,9.493758989265189e-05,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,9.997373126680031e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.384041236946359e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.997401502914728e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,0.0004742282908409,290.8203125,294.1499938964844,254.904525756836,254.06005859375,258.12188720703125,252.83892822265625,289.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.87889671325684,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,9.51335023273714e-05,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0001001800337689,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,7.399278547381982e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001001803248072,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,0.0004752069653477,290.8121032714844,294.1499938964844,254.9228363037109,254.0741577148437,258.064453125,252.85891723632807,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89961814880371,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
