time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,9.51335023273714e-05,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0001001800337689,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,7.399278547381982e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001001803248072,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,0.0004752069653477,290.8121032714844,294.1499938964844,254.9228363037109,254.0741577148437,258.064453125,252.85891723632807,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89961814880371,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,9.535607387078926e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.0001004144141916,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.416589505737647e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001004146979539,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0004763187898788,290.80377197265625,294.1499938964844,254.941162109375,254.088134765625,258.0082397460937,252.879135131836,289.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.927045822143555,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,9.535607387078926e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,0.0001004144141916,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.416589505737647e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001004146979539,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0004763187898788,290.80377197265625,294.1499938964844,254.941162109375,254.088134765625,258.0082397460937,252.879135131836,289.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.927045822143555,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.560497710481286e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001006765232887,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.435948646161705e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.000100676807051,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0004775621928274,290.7953186035156,294.1499938964844,254.9595184326172,254.1020050048828,257.9533386230469,252.8995513916016,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048337107879888e-09,0.0010186708532273,-0.0201365239918231,0.0,0.0,0.0,-0.0088027184829115,60.0,-23.96132469177246,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.560497710481286e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438232421875,0.0,0.0,0.0001006765232887,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.435948646161705e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.000100676807051,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0004775621928274,290.7953186035156,294.1499938964844,254.9595184326172,254.1020050048828,257.9533386230469,252.8995513916016,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048337107879888e-09,0.0010186708532273,-0.0201365239918231,0.0,0.0,0.0,-0.0088027184829115,60.0,-23.96132469177246,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,9.587807289790362e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001009641055134,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,7.457190076820552e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001009643892757,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0004789264057762,290.7867431640625,294.1499938964844,254.9778594970703,254.11573791503903,257.8994445800781,252.9201202392578,289.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.001184463500977,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,9.587807289790362e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001009641055134,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,7.457190076820552e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001009643892757,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,0.0004789264057762,290.7867431640625,294.1499938964844,254.9778594970703,254.11573791503903,257.8994445800781,252.9201202392578,289.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.001184463500977,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,9.602447971701622e-05,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,0.0001011182830552,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.46857695048675e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001011185595416,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0004796577559318,290.78240966796875,294.1499938964844,254.9870147705078,254.12255859375,257.8729858398437,252.9304656982422,289.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570963494491934e-09,0.0010231396881863,-0.021505169570446,0.0,0.0,0.0,-0.0090618059039115,60.0,-24.023813247680664,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.617597970645876e-05,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,0.0001012778229778,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.48036036384292e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001012780994642,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0004804145428352,290.7780456542969,294.1499938964844,254.9961700439453,254.1293487548828,257.8467712402344,252.9408416748047,289.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759709402283988e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.047657012939453,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.649559069657698e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001016143869492,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.505218673031777e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001016146561596,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0004820110916625,290.7692565917969,294.1499938964844,255.01443481445312,254.1428375244141,257.7951965332031,252.96160888671875,289.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.099565505981445,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,9.649559069657698e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001016143869492,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.505218673031777e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0001016146561596,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0004820110916625,290.7692565917969,294.1499938964844,255.01443481445312,254.1428375244141,257.7951965332031,252.96160888671875,289.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.099565505981445,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,9.683563257567585e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,0.0001019724659272,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,7.531666051363572e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001019727351376,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64862060546875,0.0,0.0,0.0004837097076233,290.76031494140625,294.1499938964844,255.0326232910156,254.1561737060547,257.7447509765625,252.9823760986328,289.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15680885314941,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,9.683563257567585e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,0.0001019724659272,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,7.531666051363572e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001019727351376,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64862060546875,0.0,0.0,0.0004837097076233,290.76031494140625,294.1499938964844,255.0326232910156,254.1561737060547,257.7447509765625,252.9823760986328,289.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15680885314941,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.71934641711414e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001023492804961,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.559497316833586e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001023495497065,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,0.0004854972066823,290.7512512207031,294.1499938964844,255.0507202148437,254.1693725585937,257.6953430175781,253.0030975341797,289.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21869468688965,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.71934641711414e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001023492804961,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.559497316833586e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001023495497065,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,0.0004854972066823,290.7512512207031,294.1499938964844,255.0507202148437,254.1693725585937,257.6953430175781,253.0030975341797,289.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21869468688965,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.756685176398604e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001027424805215,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.588538574054837e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.000102742742456,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,0.0004873623838648,290.7420349121094,294.1499938964844,255.06871032714844,254.1824188232422,257.6471252441406,253.023666381836,289.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.28482818603516,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.756685176398604e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001027424805215,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.588538574054837e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.000102742742456,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130676269531,0.0,0.0,0.0004873623838648,290.7420349121094,294.1499938964844,255.06871032714844,254.1824188232422,257.6471252441406,253.023666381836,289.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.28482818603516,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.775770013220608e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0001029434497468,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.603382255183533e-05,290.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001029437189572,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.0004883157671429,290.7373962402344,294.1499938964844,255.07765197753903,254.1888885498047,257.62335205078125,253.0338897705078,289.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.318967819213867,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.795172809390353e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001031477731885,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.618474046466872e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.000103148035123,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,0.0004892849829047,290.7326965332031,294.1499938964844,255.0865631103516,254.19532775878903,257.599853515625,253.04405212402344,289.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.353986740112305,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.834589582169428e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,0.0001035628520185,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,7.649131293874234e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001035631139529,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0004912539734505,290.7232360839844,294.1499938964844,255.1042633056641,254.20806884765625,257.5535583496094,253.0642242431641,289.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.425724029541016,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.834589582169428e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,0.0001035628520185,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,7.649131293874234e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001035631139529,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0004912539734505,290.7232360839844,294.1499938964844,255.1042633056641,254.20806884765625,257.5535583496094,253.0642242431641,289.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.425724029541016,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.87464445643127e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001039846465573,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,7.680284761590883e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001039849084918,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0004932548035867,290.7136535644531,294.1499938964844,255.12179565429688,254.2206420898437,257.5082702636719,253.0841064453125,289.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.49942970275879,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.87464445643127e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001039846465573,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,7.680284761590883e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001039849084918,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0004932548035867,290.7136535644531,294.1499938964844,255.12179565429688,254.2206420898437,257.5082702636719,253.0841064453125,289.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.49942970275879,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.915020928019658e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,0.0001044098389684,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.711689249845222e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001044100936269,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,0.000495271757245,290.7039489746094,294.1499938964844,255.13912963867188,254.23306274414065,257.46392822265625,253.1036834716797,289.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.574281692504883,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.915020928019658e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,0.0001044098389684,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.711689249845222e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0001044100936269,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,0.000495271757245,290.7039489746094,294.1499938964844,255.13912963867188,254.23306274414065,257.46392822265625,253.1036834716797,289.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.574281692504883,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.947358921635896e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,0.0001047503683366,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.73684005253017e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001047506229951,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,0.0004968871362507,290.6960754394531,294.1499938964844,255.15284729003903,254.2428741455078,257.4291687011719,253.1190795898437,289.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.63451766967773,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.955430869013072e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,0.0001048353733494,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.743118476355448e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.000104835628008,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0004972903407178,290.694091796875,294.1499938964844,255.15625,254.2453155517578,257.4205627441406,253.1228942871093,289.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.64957427978516,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.97555980575271e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,0.0001050473365467,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.758774154353887e-05,290.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0001050475912052,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0004982958198525,290.6891174316406,294.1499938964844,255.1647186279297,254.2513732910156,257.3992919921875,253.13235473632807,289.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.68714904785156,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.995605068979783e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,0.000105258426629,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,7.774365076329559e-05,290.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001052586740115,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,0.0004992971662431,290.6841125488281,294.1499938964844,255.1731414794922,254.25738525390625,257.37823486328125,253.14170837402344,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.724578857421875,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001003531288006,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,0.0001056765686371,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.805249333614483e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0001056768160196,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0005012807087041,290.6739807128906,294.1499938964844,255.1897735595703,254.269287109375,257.3368225097656,253.16015625,289.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79873847961425,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001003531288006,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33935546875,0.0,0.0,0.0001056765686371,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.805249333614483e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0001056768160196,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,0.0005012807087041,290.6739807128906,294.1499938964844,255.1897735595703,254.269287109375,257.3368225097656,253.16015625,289.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79873847961425,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0001007432874757,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,0.0001060874274116,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.835594442440197e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0001060876747942,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0005032296758145,290.6637268066406,294.1499938964844,255.2061309814453,254.281005859375,257.2963562011719,253.17819213867188,289.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.871442794799805,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0001007432874757,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,0.0001060874274116,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.835594442440197e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0001060876747942,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0005032296758145,290.6637268066406,294.1499938964844,255.2061309814453,254.281005859375,257.2963562011719,253.17819213867188,289.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.871442794799805,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001011245694826,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,0.0001064889365807,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.865249790484086e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001064891839632,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0005051342886872,290.6533203125,294.1499938964844,255.22218322753903,254.29254150390625,257.2568664550781,253.19580078125,289.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.942216873168945,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001011245694826,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,0.0001064889365807,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.865249790484086e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0001064891839632,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0005051342886872,290.6533203125,294.1499938964844,255.22218322753903,254.29254150390625,257.2568664550781,253.19580078125,289.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.942216873168945,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001014957742881,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001068798301275,290.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.894120790297166e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001068800702341,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0005069885519333,290.642822265625,294.1499938964844,255.2379302978516,254.3038787841797,257.2182312011719,253.2130126953125,289.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01079559326172,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001014957742881,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001068798301275,290.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.894120790297166e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001068800702341,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0005069885519333,290.642822265625,294.1499938964844,255.2379302978516,254.3038787841797,257.2182312011719,253.2130126953125,289.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01079559326172,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001016766909742,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,0.0001070703510777,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,7.908192492322996e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0001070705911843,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42449951171875,0.0,0.0,0.0005078922840766,290.63751220703125,294.1499938964844,255.24566650390625,254.3094787597656,257.19927978515625,253.221435546875,289.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.04397773742676,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001018552939058,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.000107258427306,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,7.922083750599995e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001072586674126,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,0.0005087844911031,290.6321716308594,294.1499938964844,255.2533264160156,254.3150329589844,257.1805114746094,253.22976684570312,289.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.076637268066406,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
