time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001022026190184,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001076241751434,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,7.949097926029935e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.00010762441525,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,0.0005105194868519,290.6213684082031,294.1499938964844,255.2683868408203,254.32598876953125,257.1436767578125,253.24609375,289.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.13969612121582,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001022026190184,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001076241751434,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,7.949097926029935e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.00010762441525,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,0.0005105194868519,290.6213684082031,294.1499938964844,255.2683868408203,254.32598876953125,257.1436767578125,253.24609375,289.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.13969612121582,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001025365054374,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001079757712432,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.975066546350718e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001079760113498,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0005121873109601,290.6104736328125,294.1499938964844,255.2830505371093,254.3367614746093,257.1077880859375,253.26193237304688,289.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.199556350708008,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001025365054374,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,0.0001079757712432,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.975066546350718e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001079760113498,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0005121873109601,290.6104736328125,294.1499938964844,255.2830505371093,254.3367614746093,257.1077880859375,253.26193237304688,289.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.199556350708008,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.000102858088212,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0001083144161384,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,8.000078378245234e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.000108314648969,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.000513793725986,290.5994567871094,294.1499938964844,255.2973175048828,254.34732055664065,257.0726318359375,253.27737426757807,289.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.256704330444336,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.000102858088212,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0001083144161384,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,8.000078378245234e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.000108314648969,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609619140625,0.0,0.0,0.000513793725986,290.5994567871094,294.1499938964844,255.2973175048828,254.34732055664065,257.0726318359375,253.27737426757807,289.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.256704330444336,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0001031659121508,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.000108638574602,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,8.024020644370466e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001086388074327,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,0.000515331455972,290.5882873535156,294.1499938964844,255.3111724853516,254.357666015625,257.0384216308594,253.29226684570312,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.31036376953125,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0001031659121508,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.000108638574602,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,8.024020644370466e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001086388074327,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,0.000515331455972,290.5882873535156,294.1499938964844,255.3111724853516,254.357666015625,257.0384216308594,253.29226684570312,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.31036376953125,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001033154694596,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001087960699805,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,8.035652717808262e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001087962955352,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.0005160785512998,290.5826721191406,294.1499938964844,255.31793212890625,254.36276245117188,257.0216369628906,253.299545288086,289.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.33618354797364,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.000103461476101,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001089498182409,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,8.047008304856718e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001089500437956,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,0.0005168078932911,290.5769958496094,294.1499938964844,255.3245849609375,254.3678131103516,257.0050354003906,253.30670166015625,289.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552350595593,60.0,-25.361202239990234,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001037447436829,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001092481179512,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,8.069040632108226e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001092483435058,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,0.0005182229215279,290.56561279296875,294.1499938964844,255.3375244140625,254.37774658203125,256.972412109375,253.32066345214844,289.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189691530778883e-08,0.0011053845519199,-0.0466655381023883,0.0,0.0,0.0,-0.0138302007690072,60.0,-25.40934562683105,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001037447436829,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001092481179512,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,8.069040632108226e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001092483435058,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062744140625,0.0,0.0,0.0005182229215279,290.56561279296875,294.1499938964844,255.3375244140625,254.37774658203125,256.972412109375,253.32066345214844,289.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189691530778883e-08,0.0011053845519199,-0.0466655381023883,0.0,0.0,0.0,-0.0138302007690072,60.0,-25.40934562683105,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001040173010551,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001095351253752,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,8.09023913461715e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001095353509299,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0005195843987166,290.5541076660156,294.1499938964844,255.3500061035156,254.3874664306641,256.9405517578125,253.3340606689453,289.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524999201297,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.45471572875977,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001040173010551,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001095351253752,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,8.09023913461715e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001095353509299,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0005195843987166,290.5541076660156,294.1499938964844,255.3500061035156,254.3874664306641,256.9405517578125,253.3340606689453,289.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524999201297,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.45471572875977,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001042790681822,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001098107895813,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,8.110599446808919e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001098110078601,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,0.0005208920338191,290.54248046875,294.1499938964844,255.35812377929688,254.3935089111328,256.9095153808594,253.3456420898437,288.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885543099433562e-08,0.0011110766790807,-0.0484042800962924,0.0,0.0,0.0,-0.0141602344810962,60.0,-25.49897766113281,-0.0,-8.41711056409622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001042790681822,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001098107895813,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,8.110599446808919e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001098110078601,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,0.0005208920338191,290.54248046875,294.1499938964844,255.35812377929688,254.3935089111328,256.9095153808594,253.3456420898437,288.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885543099433562e-08,0.0011110766790807,-0.0484042800962924,0.0,0.0,0.0,-0.0141602344810962,60.0,-25.49897766113281,-0.0,-8.41711056409622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0001045309836626,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.000110076070996,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,8.130192873068154e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0001100762819987,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0005221504252403,290.5307312011719,294.1499938964844,255.35836791992188,254.39273071289065,256.8790588378906,253.35264587402344,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169299037002933e-08,0.0011137602850794,-0.0492238737642765,0.0,0.0,0.0,-0.0143158314749598,60.0,-25.545270919799805,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0001045309836626,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.000110076070996,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,8.130192873068154e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0001100762819987,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0005221504252403,290.5307312011719,294.1499938964844,255.35836791992188,254.39273071289065,256.8790588378906,253.35264587402344,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169299037002933e-08,0.0011137602850794,-0.0492238737642765,0.0,0.0,0.0,-0.0143158314749598,60.0,-25.545270919799805,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0001046532997861,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001102048699976,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,8.139705460052937e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0001102050810004,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.000522761431057,290.5248107910156,294.1499938964844,255.355697631836,254.38992309570312,256.864013671875,253.3536529541016,288.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150826467201,1.932169269025508e-08,0.0011150633217766,-0.0496217794716358,0.0,0.0,0.0,-0.0143913784995675,60.0,-25.56965446472168,-0.0,-8.477626067815437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001047735640895,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001103315153159,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,8.149060158757493e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001103317335946,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0005233622505329,290.51885986328125,294.1499938964844,255.35125732421875,254.3855743408203,256.8490600585937,253.35308837890625,288.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9471542600513203e-08,0.0011163444723933,-0.0500130169093608,0.0,0.0,0.0,-0.0144656645134091,60.0,-25.59476661682129,-0.0,-8.49712051831375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001050075879902,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001105779520003,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,8.167261694325134e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,0.000110578163003,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.000524531234987,290.50689697265625,294.1499938964844,255.3373107910156,254.3724670410156,256.8193664550781,253.34695434570312,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.97631155884892e-08,0.0011188375065103,-0.0507742166519165,0.0,0.0,0.0,-0.0146102085709571,60.0,-25.647275924682617,-0.0,-8.535116791108521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001050075879902,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001105779520003,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,8.167261694325134e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,0.000110578163003,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.000524531234987,290.50689697265625,294.1499938964844,255.3373107910156,254.3724670410156,256.8193664550781,253.34695434570312,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.97631155884892e-08,0.0011188375065103,-0.0507742166519165,0.0,0.0,0.0,-0.0146102085709571,60.0,-25.647275924682617,-0.0,-8.535116791108521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001052335865097,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001108159485738,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,8.184838952729478e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001108161523006,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0005256602307781,290.49481201171875,294.1499938964844,255.3170166015625,254.35386657714844,256.789794921875,253.3340301513672,288.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044701898314088e-08,0.0011212449753656,-0.0515092611312866,0.0,0.0,0.0,-0.0147498017176985,60.0,-25.70277404785156,-0.0,-8.571892351483258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001052335865097,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001108159485738,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,8.184838952729478e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001108161523006,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0005256602307781,290.49481201171875,294.1499938964844,255.3170166015625,254.35386657714844,256.789794921875,253.3340301513672,288.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044701898314088e-08,0.0011212449753656,-0.0515092611312866,0.0,0.0,0.0,-0.0147498017176985,60.0,-25.70277404785156,-0.0,-8.571892351483258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001054519452736,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001110458906623,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,8.201822492992505e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001110460943891,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0005267510423436,290.4826354980469,294.1499938964844,255.29090881347656,254.3302154541016,256.7602844238281,253.31455993652344,288.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.031676693547979e-08,0.0011235711863264,-0.0522193759679794,0.0,0.0,0.0,-0.0148846749216318,60.0,-25.76103782653809,-0.0,-8.607499069057668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001054519452736,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001110458906623,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,8.201822492992505e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001110460943891,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0005267510423436,290.4826354980469,294.1499938964844,255.29090881347656,254.3302154541016,256.7602844238281,253.31455993652344,288.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.031676693547979e-08,0.0011235711863264,-0.0522193759679794,0.0,0.0,0.0,-0.0148846749216318,60.0,-25.76103782653809,-0.0,-8.607499069057668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0001056630862876,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001112682293751,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,8.218245056923479e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001112684403778,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0005278057651594,290.4703369140625,294.1499938964844,255.259506225586,254.3019561767578,256.730712890625,253.28916931152344,288.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.057983472525393e-08,0.0011258204467594,-0.0529059320688247,0.0,0.0,0.0,-0.0150150880217552,60.0,-25.82172393798828,-0.0,-8.641998050507027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0001056630862876,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001112682293751,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,8.218245056923479e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0001112684403778,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0005278057651594,290.4703369140625,294.1499938964844,255.259506225586,254.3019561767578,256.730712890625,253.28916931152344,288.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.057983472525393e-08,0.0011258204467594,-0.0529059320688247,0.0,0.0,0.0,-0.0150150880217552,60.0,-25.82172393798828,-0.0,-8.641998050507027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001057658737408,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001113764737965,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,8.226239151554182e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.0001113766775233,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0005283192149363,290.4641418457031,294.1499938964844,255.2419586181641,254.2862243652344,256.71588134765625,253.2742462158203,288.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269360547885,2.0707899395233653e-08,0.0011269153328612,-0.0532401278614997,0.0,0.0,0.0,-0.0150785744190216,60.0,-25.85293960571289,-0.0,-8.65881801814794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001058670022757,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001114829647121,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,8.234104461735114e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.000111483168439,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0005288243992254,290.4579467773437,294.1499938964844,255.22329711914065,254.2695159912109,256.70098876953125,253.2581024169922,288.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.0833899938565992e-08,0.0011279926402494,-0.053568921983242,0.0,0.0,0.0,-0.0151410372927784,60.0,-25.884611129760746,-0.0,-8.67538219040398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001060635840985,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001116899802582,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,8.24939415906556e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.000111690176709,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.000529806362465,290.4454345703125,294.1499938964844,255.18280029296875,254.2333374023437,256.6710205078125,253.2221527099609,288.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301077902317,2.1078829348653016e-08,0.0011300867190584,-0.0542080104351043,0.0,0.0,0.0,-0.0152624584734439,60.0,-25.949237823486328,-0.0,-8.707626619752774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001060635840985,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001116899802582,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,8.24939415906556e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.000111690176709,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.000529806362465,290.4454345703125,294.1499938964844,255.18280029296875,254.2333374023437,256.6710205078125,253.2221527099609,288.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301077902317,2.1078829348653016e-08,0.0011300867190584,-0.0542080104351043,0.0,0.0,0.0,-0.0152624584734439,60.0,-25.949237823486328,-0.0,-8.707626619752774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001062526862369,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001118891086662,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,8.26410177978687e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.000111889305117,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0005307510145939,290.4328308105469,294.1499938964844,255.13853454589844,254.19387817382807,256.6407775878906,253.1821136474609,288.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321224737912,2.131443466169004e-08,0.0011321011697873,-0.054822701960802,0.0,0.0,0.0,-0.015379256568849,60.0,-26.015140533447266,-0.0,-8.738700074673036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001062526862369,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001118891086662,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,8.26410177978687e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.000111889305117,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0005307510145939,290.4328308105469,294.1499938964844,255.13853454589844,254.19387817382807,256.6407775878906,253.1821136474609,288.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321224737912,2.131443466169004e-08,0.0011321011697873,-0.054822701960802,0.0,0.0,0.0,-0.015379256568849,60.0,-26.015140533447266,-0.0,-8.738700074673036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.000106433952169,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001120799934142,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,8.278200402855873e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001120801825891,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0005316564929671,290.4201354980469,294.1499938964844,255.0910186767578,254.15155029296875,256.6101379394531,253.13800048828125,288.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053687565,2.1540280670251377e-08,0.0011340321507304,-0.0554118789732456,0.0,0.0,0.0,-0.0154912173748016,60.0,-26.08199119567871,-0.0,-8.768538606318543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.000106433952169,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001120799934142,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,8.278200402855873e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001120801825891,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0005316564929671,290.4201354980469,294.1499938964844,255.0910186767578,254.15155029296875,256.6101379394531,253.13800048828125,288.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053687565,2.1540280670251377e-08,0.0011340321507304,-0.0554118789732456,0.0,0.0,0.0,-0.0154912173748016,60.0,-26.08199119567871,-0.0,-8.768538606318543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001066063341568,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,8.291607809951529e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001122617104556,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0005325176171027,290.4073181152344,294.1499938964844,255.04074096679688,254.10682678222656,256.5790710449219,253.09039306640625,288.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.1755058199346425e-08,0.0011358684860169,-0.0559721253812313,0.0,0.0,0.0,-0.0155976908281445,60.0,-26.149179458618164,-0.0,-8.796961026291683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001066063341568,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,8.291607809951529e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001122617104556,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0005325176171027,290.4073181152344,294.1499938964844,255.04074096679688,254.10682678222656,256.5790710449219,253.09039306640625,288.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.1755058199346425e-08,0.0011358684860169,-0.0559721253812313,0.0,0.0,0.0,-0.0155976908281445,60.0,-26.149179458618164,-0.0,-8.796961026291683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0001066887853085,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001123483452829,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,8.29802083899267e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0001123485344578,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0005329295527189,290.40087890625,294.1499938964844,255.0147399902344,254.0836944580078,256.5633544921875,253.06546020507807,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857788468082617e-08,0.0011367467232048,-0.056240078061819,0.0,0.0,0.0,-0.0156486183404922,60.0,-26.182693481445312,-0.0,-8.810572182937906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
