time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0001067687189788,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001124325208365,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,8.30423814477399e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0001124327100114,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0005333287990652,290.3944091796875,294.1499938964844,254.9882354736328,254.06011962890625,256.5475158691406,253.0399475097656,288.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957378137926763e-08,0.001137598301284,-0.0564998313784599,0.0,0.0,0.0,-0.0156979877501726,60.0,-26.216064453125,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.000106919738755,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001125915514421,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,8.315983723150566e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000112591740617,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0005340832285583,290.38140869140625,294.1499938964844,254.9340057373047,254.0118865966797,256.5155029296875,252.9873962402344,288.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392291635274,2.2145538736140225e-08,0.0011392070446163,-0.0569905638694763,0.0,0.0,0.0,-0.0157912671566009,60.0,-26.28203773498535,-0.0,-8.848753196843975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.000106919738755,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001125915514421,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,8.315983723150566e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000112591740617,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0005340832285583,290.38140869140625,294.1499938964844,254.9340057373047,254.0118865966797,256.5155029296875,252.9873962402344,288.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392291635274,2.2145538736140225e-08,0.0011392070446163,-0.0569905638694763,0.0,0.0,0.0,-0.0157912671566009,60.0,-26.28203773498535,-0.0,-8.848753196843975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001070595244527,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001127387513406,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,8.32685618661344e-05,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001127389405155,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0005347815458662,290.3683166503906,294.1499938964844,254.87857055664065,253.96258544921875,256.4829406738281,252.9330444335937,288.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319694537031864e-08,0.0011406959965825,-0.0574447363615036,0.0,0.0,0.0,-0.0158776026219129,60.0,-26.34635162353516,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001070595244527,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001127387513406,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,8.32685618661344e-05,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001127389405155,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0005347815458662,290.3683166503906,294.1499938964844,254.87857055664065,253.96258544921875,256.4829406738281,252.9330444335937,288.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319694537031864e-08,0.0011406959965825,-0.0574447363615036,0.0,0.0,0.0,-0.0158776026219129,60.0,-26.34635162353516,-0.0,-8.871901968632302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001071855585905,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001128714793594,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,8.33665908430703e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.0001128716612583,291.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0005354111781343,290.3551330566406,294.1499938964844,254.8224334716797,253.91262817382807,256.4499206542969,252.8775634765625,288.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476724481634853e-08,0.0011420386144891,-0.0578542165458202,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.408493041992188,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,0.0001071855585905,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001128714793594,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,8.33665908430703e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,0.0001128716612583,291.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0005354111781343,290.3551330566406,294.1499938964844,254.8224334716797,253.91262817382807,256.4499206542969,252.8775634765625,288.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476724481634853e-08,0.0011420386144891,-0.0578542165458202,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.408493041992188,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001072973100235,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0001129891606979,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,8.345350943272933e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,0.0001129893425968,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005359694478102,290.3418884277344,294.1499938964844,254.76611328125,253.86248779296875,256.4164428710937,252.8213806152344,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595533070704e-08,0.0011432290775701,-0.0582172572612762,0.0,0.0,0.0,-0.0160244703292846,60.0,-26.46768569946289,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001072973100235,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0001129891606979,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,8.345350943272933e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,0.0001129893425968,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005359694478102,290.3418884277344,294.1499938964844,254.76611328125,253.86248779296875,256.4164428710937,252.8213806152344,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.261595533070704e-08,0.0011432290775701,-0.0582172572612762,0.0,0.0,0.0,-0.0160244703292846,60.0,-26.46768569946289,-0.0,-8.91134988023623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001073475359589,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001130420496338,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,8.349256677320227e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001130422242567,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0005362203228287,290.335205078125,294.1499938964844,254.738037109375,253.8374786376953,256.3995056152344,252.79318237304688,288.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.058380402624607,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.495906829833984,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001073938110494,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0001130907767219,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,8.352856093551964e-05,289.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0001130909586208,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0005364514654502,290.3285217285156,294.1499938964844,254.71011352539065,253.8125915527344,256.3824768066406,252.76499938964844,288.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442797258496,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.523134231567383,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001074740575859,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001131752869696,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421813964844,0.0,0.0,8.35909740999341e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0001131754615926,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0005368523998185,290.3150939941406,294.1499938964844,254.6549530029297,253.763412475586,256.3480224609375,252.70899963378903,288.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.283614897180541e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.57434844970703,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001074740575859,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001131752869696,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421813964844,0.0,0.0,8.35909740999341e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0001131754615926,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0005368523998185,290.3150939941406,294.1499938964844,254.6549530029297,253.763412475586,256.3480224609375,252.70899963378903,288.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.283614897180541e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.57434844970703,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001075371110346,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.0001132416800828,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,8.36400140542537e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001132418547058,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0005371673614718,290.30157470703125,294.1499938964844,254.6011505126953,253.71539306640625,256.3131408691406,252.6538848876953,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.62057304382324,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001075371110346,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.0001132416800828,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,8.36400140542537e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001132418547058,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0005371673614718,290.30157470703125,294.1499938964844,254.6011505126953,253.71539306640625,256.3131408691406,252.6538848876953,288.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.62057304382324,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0001075820255209,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001132889810833,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,8.367494592675939e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0001132891484303,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0005373917520046,290.2879943847656,294.1499938964844,254.5491943359375,253.66897583007807,256.27789306640625,252.6002197265625,288.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66118621826172,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0001075820255209,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001132889810833,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,8.367494592675939e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0001132891484303,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0005373917520046,290.2879943847656,294.1499938964844,254.5491943359375,253.66897583007807,256.27789306640625,252.6002197265625,288.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.66118621826172,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001076078551704,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001133161858888,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,8.369504212168977e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001133163532358,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0005375208565965,290.2743225097656,294.1499938964844,254.4996337890625,253.62461853027344,256.2423095703125,252.54849243164065,288.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002801441407428e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.69552421569824,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0001076078551704,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001133161858888,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,8.369504212168977e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001133163532358,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0005375208565965,290.2743225097656,294.1499938964844,254.4996337890625,253.62461853027344,256.2423095703125,252.54849243164065,288.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002801441407428e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.69552421569824,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0001076130938599,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0001133216937887,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,8.36991093819961e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0001133218611357,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0005375469918362,290.2674865722656,294.1499938964844,254.47589111328125,253.6033630371093,256.2243957519531,252.52359008789065,288.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.300931178922384e-08,0.001146592432633,-0.0592428036034107,0.0,0.0,0.0,-0.0162194725126028,60.0,-26.71000099182129,-0.0,-8.96386112003711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.000107613588625,290.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001133222176576,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,8.369949500774965e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001133223850047,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0005375494947656,290.2605895996094,294.1499938964844,254.45294189453125,253.5827789306641,256.2064514160156,252.4993133544922,288.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009915750549226e-08,0.0011465976713225,-0.0592443794012069,0.0,0.0,0.0,-0.0162197723984718,60.0,-26.72279357910156,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357421875,0.0,0.0,0.0001075985419447,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0001133063778979,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,8.368778799194843e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,0.000113306537969,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0005374744068831,290.2467956542969,294.1499938964844,254.4096527099609,253.5438995361328,256.1704406738281,252.45301818847656,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.742799758911133,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357421875,0.0,0.0,0.0001075985419447,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0001133063778979,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,8.368778799194843e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,0.000113306537969,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0005374744068831,290.2467956542969,294.1499938964844,254.4096527099609,253.5438995361328,256.1704406738281,252.45301818847656,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.742799758911133,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.000107561405457,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001132672696257,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,8.365890971617773e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001132674296968,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.0005372889572754,290.23291015625,294.1499938964844,254.3702850341797,253.50845336914065,256.1343078613281,252.4102478027344,288.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875151097774,60.0,-26.75443458557129,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.000107561405457,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001132672696257,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,8.365890971617773e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001132674296968,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.0005372889572754,290.23291015625,294.1499938964844,254.3702850341797,253.50845336914065,256.1343078613281,252.4102478027344,288.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875151097774,60.0,-26.75443458557129,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0001075004984159,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001132031393353,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,8.361153595615178e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001132032921304,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0005369847058318,290.218994140625,294.1499938964844,254.3353271484375,253.4768829345703,256.09820556640625,252.3715057373047,288.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454152408987,2.2868928084562867e-08,0.0011453924234956,-0.0588768199086189,0.0,0.0,0.0,-0.0161498803645372,60.0,-26.757055282592773,-0.0,-8.945102791813042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0001075004984159,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001132031393353,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,8.361153595615178e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0001132032921304,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0005369847058318,290.218994140625,294.1499938964844,254.3353271484375,253.4768829345703,256.09820556640625,252.3715057373047,288.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454152408987,2.2868928084562867e-08,0.0011453924234956,-0.0588768199086189,0.0,0.0,0.0,-0.0161498803645372,60.0,-26.757055282592773,-0.0,-8.945102791813042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.000107414132799,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.0001131121898652,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,8.354436431545764e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001131123499362,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0005365533870644,290.2050170898437,294.1499938964844,254.3053131103516,253.4496459960937,256.06219482421875,252.33694458007807,288.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444949777796,2.276128618916573e-08,0.0011444721603766,-0.0585961788892746,0.0,0.0,0.0,-0.016096519306302,60.0,-26.75048446655273,-0.0,-8.93073277552503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.000107414132799,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.0001131121898652,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,8.354436431545764e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001131123499362,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0005365533870644,290.2050170898437,294.1499938964844,254.3053131103516,253.4496459960937,256.06219482421875,252.33694458007807,288.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444949777796,2.276128618916573e-08,0.0011444721603766,-0.0585961788892746,0.0,0.0,0.0,-0.016096519306302,60.0,-26.75048446655273,-0.0,-8.93073277552503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.0001073612147592,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0001130564633058,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,8.35032042232342e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0001130566233769,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0005362890660762,290.197998046875,294.1499938964844,254.2923126220703,253.4377899169922,256.0442810058594,252.3216857910156,288.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439310619607,2.2695331836075642e-08,0.001143908360973,-0.0584242232143878,0.0,0.0,0.0,-0.0160638242959976,60.0,-26.742839813232425,-0.0,-8.921934124828115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0001073005623766,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0001129925949499,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,8.345602691406384e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.000112992747745,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0005359860952012,290.19097900390625,294.1499938964844,254.2807464599609,253.4272003173828,256.02642822265625,252.3077087402344,288.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432848405092,2.2619742523488643e-08,0.0011432621395215,-0.0582271330058574,0.0,0.0,0.0,-0.0160263516008853,60.0,-26.732494354248047,-0.0,-8.911855076121358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.0001071560691343,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,0.0001128404328483,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989624023437,0.0,0.0,8.334364247275516e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0001128405856434,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0005352643202058,290.1768798828125,294.1499938964844,254.2621307373047,253.4099884033203,255.990966796875,252.28350830078125,288.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417450150474,2.2439664348894442e-08,0.0011417226633056,-0.0577575750648975,0.0,0.0,0.0,-0.0159370806068182,60.0,-26.70369911193848,-0.0,-8.887865732276624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.0001071560691343,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,0.0001128404328483,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989624023437,0.0,0.0,8.334364247275516e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0001128405856434,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0005352643202058,290.1768798828125,294.1499938964844,254.2621307373047,253.4099884033203,255.990966796875,252.28350830078125,288.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417450150474,2.2439664348894442e-08,0.0011417226633056,-0.0577575750648975,0.0,0.0,0.0,-0.0159370806068182,60.0,-26.70369911193848,-0.0,-8.887865732276624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0001069791323971,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001126541174016,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,8.32060250104405e-05,289.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.0001126542629208,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0005343805532902,290.16278076171875,294.1499938964844,254.25,253.3984832763672,255.9559783935547,252.26535034179688,288.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398597853258,2.2219165174419693e-08,0.0011398375499993,-0.0571825765073299,0.0,0.0,0.0,-0.0158277712762355,60.0,-26.6618595123291,-0.0,-8.85853594922992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438842773437,0.0,0.0,0.0001069791323971,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001126541174016,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,8.32060250104405e-05,289.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.0001126542629208,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0005343805532902,290.16278076171875,294.1499938964844,254.25,253.3984832763672,255.9559783935547,252.26535034179688,288.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398597853258,2.2219165174419693e-08,0.0011398375499993,-0.0571825765073299,0.0,0.0,0.0,-0.0158277712762355,60.0,-26.6618595123291,-0.0,-8.85853594922992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001067725825123,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0001124366099247,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,8.304537914227694e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,0.0001124367554439,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0005333488225005,290.14862060546875,294.1499938964844,254.24234008789065,253.39083862304688,255.92160034179688,252.2530517578125,288.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196176573932007e-08,0.0011376369511708,-0.0565112717449665,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.607316970825195,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001067725825123,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0001124366099247,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,8.304537914227694e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,0.0001124367554439,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,0.0005333488225005,290.14862060546875,294.1499938964844,254.24234008789065,253.39083862304688,255.92160034179688,252.2530517578125,288.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196176573932007e-08,0.0011376369511708,-0.0565112717449665,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.607316970825195,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001065412507159,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001121930035878,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,8.28654519864358e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.000112193149107,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0005321932840161,290.1344299316406,294.1499938964844,254.2366943359375,253.38487243652344,255.88787841796875,252.24449157714844,288.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673480787853805e-08,0.0011351722059771,-0.0557593367993831,0.0,0.0,0.0,-0.0155572555959224,60.0,-26.543842315673828,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001065412507159,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001121930035878,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,8.28654519864358e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.000112193149107,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0005321932840161,290.1344299316406,294.1499938964844,254.2366943359375,253.38487243652344,255.88787841796875,252.24449157714844,288.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673480787853805e-08,0.0011351722059771,-0.0557593367993831,0.0,0.0,0.0,-0.0155572555959224,60.0,-26.543842315673828,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
