time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001064167954609,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,0.0001120619563153,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,8.27686526463367e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0001120620945584,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0005315716844052,290.1273193359375,294.1499938964844,254.2345733642578,253.38247680664065,255.87124633789065,252.2411346435547,288.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518394177633133e-08,0.0011338463518768,-0.0553547851741313,0.0,0.0,0.0,-0.0154803749173879,60.0,-26.509462356567383,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.0001062839655787,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001119220760301,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,8.266534132417291e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001119222142733,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0005309081752784,290.1202087402344,294.1499938964844,254.23291015625,253.3804473876953,255.8548278808593,252.23843383789065,288.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.135286258919677e-08,0.0011324310908094,-0.0549229569733142,0.0,0.0,0.0,-0.0153983142226934,60.0,-26.47262382507324,-0.0,-8.743773349806362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001059989372151,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001116219282266,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,8.244365017162636e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023742675781,0.0,0.0,0.0001116220664698,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,0.0005294844158925,290.1059875488281,294.1499938964844,254.2308349609375,253.3774261474609,255.82244873046875,252.23443603515625,288.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768003915869e-08,0.0011293945135548,-0.0539962723851203,0.0,0.0,0.0,-0.015222237445414,60.0,-26.3933334350586,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001059989372151,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001116219282266,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,8.244365017162636e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023742675781,0.0,0.0,0.0001116220664698,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,0.0005294844158925,290.1059875488281,294.1499938964844,254.2308349609375,253.3774261474609,255.82244873046875,252.23443603515625,288.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768003915869e-08,0.0011293945135548,-0.0539962723851203,0.0,0.0,0.0,-0.015222237445414,60.0,-26.3933334350586,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001056848486769,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001112911777454,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,8.219935989473015e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0001112913159886,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0005279155448079,290.0917053222656,294.1499938964844,254.2303009033203,253.37567138671875,255.79080200195312,252.232162475586,288.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.305788040161133,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,0.0001056848486769,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,0.0001112911777454,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,8.219935989473015e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0001112913159886,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0005279155448079,290.0917053222656,294.1499938964844,254.2303009033203,253.37567138671875,255.79080200195312,252.232162475586,288.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.305788040161133,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0001053419764502,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001109301156247,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,8.19326814962551e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001109302538679,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0005262028425931,290.07745361328125,294.1499938964844,254.23114013671875,253.37506103515625,255.7598419189453,252.2313995361328,288.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.21015357971192,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0001053419764502,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001109301156247,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,8.19326814962551e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001109302538679,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0005262028425931,290.07745361328125,294.1499938964844,254.23114013671875,253.37506103515625,255.7598419189453,252.2313995361328,288.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.21015357971192,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,0.0001049699494615,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001105383562389,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,8.164332393789664e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0001105384944821,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0005243445630185,290.06317138671875,294.1499938964844,254.23321533203125,253.37545776367188,255.72959899902344,252.23193359375,288.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.10657119750977,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368591308594,0.0,0.0,0.0001049699494615,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001105383562389,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,8.164332393789664e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0001105384944821,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0005243445630185,290.06317138671875,294.1499938964844,254.23321533203125,253.37545776367188,255.72959899902344,252.23193359375,288.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.10657119750977,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,0.0001047736077453,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001103315953514,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,8.149060886353254e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,0.0001103317263186,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0005233637639321,290.0560302734375,294.1499938964844,254.23464965820312,253.37599182128903,255.7147827148437,252.2327117919922,288.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.051454544067383,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0001045707613229,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0001101179950637,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685913085937,0.0,0.0,8.13328442745842e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.000110118118755,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0005223505431786,290.04888916015625,294.1499938964844,254.23634338378903,253.37673950195312,255.70016479492188,252.2337646484375,288.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510477244854,0.0,0.0,0.0,-0.0143399871885776,60.0,-25.994585037231445,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001041475334204,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.000109672313556,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,8.100366540020332e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.0001096724445233,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0005202364409342,290.0346374511719,294.1499938964844,254.2403717041016,253.3787536621093,255.6714630126953,252.236557006836,288.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87604522705078,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001041475334204,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.000109672313556,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,8.100366540020332e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.0001096724445233,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0005202364409342,290.0346374511719,294.1499938964844,254.2403717041016,253.3787536621093,255.6714630126953,252.236557006836,288.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87604522705078,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001037029069266,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001092041056836,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,8.06578464107588e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001092042293748,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.000518015527632,290.0203552246094,294.1499938964844,254.24514770507807,253.3813934326172,255.6436004638672,252.2402801513672,288.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.750991821289062,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001037029069266,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001092041056836,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,8.06578464107588e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001092042293748,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,0.000518015527632,290.0203552246094,294.1499938964844,254.24514770507807,253.3813934326172,255.6436004638672,252.2402801513672,288.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.750991821289062,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.000103242433397,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001087192067643,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,8.029970194911584e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001087193304556,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0005157153937034,290.006103515625,294.1499938964844,254.25050354003903,253.384521484375,255.61639404296875,252.2446136474609,288.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.6214599609375,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,0.000103242433397,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001087192067643,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,8.029970194911584e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001087193304556,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0005157153937034,290.006103515625,294.1499938964844,254.25050354003903,253.384521484375,255.61639404296875,252.2446136474609,288.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.6214599609375,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,0.0001027699036058,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0001082216040231,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,7.99321715021506e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0001082217277144,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0005133550148457,289.9918518066406,294.1499938964844,254.2562866210937,253.38800048828125,255.5900115966797,252.24954223632807,288.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.48774528503418,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,0.0001027699036058,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0001082216040231,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,7.99321715021506e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0001082217277144,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,0.0005133550148457,289.9918518066406,294.1499938964844,254.2562866210937,253.38800048828125,255.5900115966797,252.24954223632807,288.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.48774528503418,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0001025306773954,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,0.0001079696958186,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,7.97461107140407e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823791503906,0.0,0.0,0.0001079698122339,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,0.0005121600697748,289.9847412109375,294.1499938964844,254.25927734375,253.38983154296875,255.57711791992188,252.25216674804688,288.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.419910430908203,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.0001022904398269,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001077167107723,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,7.955925684655085e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001077168271876,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0005109600606374,289.9776306152344,294.1499938964844,254.2623291015625,253.39170837402344,255.56442260742188,252.2548828125,288.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.35164451599121,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001018092225422,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0001072099621524,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,7.918497431091964e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001072100785677,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0005085562588647,289.96343994140625,294.1499938964844,254.2684631347656,253.3954925537109,255.53955078125,252.2604522705078,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.214561462402344,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,0.0001018092225422,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0001072099621524,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,7.918497431091964e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001072100785677,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0005085562588647,289.96343994140625,294.1499938964844,254.2684631347656,253.3954925537109,255.53955078125,252.2604522705078,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.214561462402344,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001013307046378,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001067060584318,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,7.881279452703893e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0001067061748472,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0005061660194769,289.94921875,294.1499938964844,254.2745513916016,253.3992462158203,255.51531982421875,252.26611328125,288.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.077613830566406,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0001013307046378,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001067060584318,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,7.881279452703893e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0001067061748472,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0005061660194769,289.94921875,294.1499938964844,254.2745513916016,253.3992462158203,255.51531982421875,252.26611328125,288.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.077613830566406,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001008602339425,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0001062106384779,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,7.844687934266403e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001062107476172,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.0005038159433752,289.93505859375,294.1499938964844,254.28042602539065,253.40283203125,255.4918365478516,252.2717437744141,288.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.942358016967773,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001008602339425,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0001062106384779,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,7.844687934266403e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001062107476172,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.0005038159433752,289.93505859375,294.1499938964844,254.28042602539065,253.40283203125,255.4918365478516,252.2717437744141,288.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.942358016967773,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0001004010482574,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,0.0001057270928868,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,7.808973168721423e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195739746094,0.0,0.0,0.0001057272020261,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0005015222704969,289.9208984375,294.1499938964844,254.2859039306641,253.40611267089844,255.46893310546875,252.27723693847656,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.809499740600582,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0001004010482574,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,0.0001057270928868,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,7.808973168721423e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195739746094,0.0,0.0,0.0001057272020261,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0005015222704969,289.9208984375,294.1499938964844,254.2859039306641,253.40611267089844,255.46893310546875,252.27723693847656,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.809499740600582,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,0.0001001771597657,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,0.0001054913300322,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,7.791559619363397e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126159667969,0.0,0.0,0.0001054914391716,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0005004039267078,289.913818359375,294.1499938964844,254.2884521484375,253.4075927734375,255.457748413086,252.2798614501953,288.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743380655739657e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.74464988708496,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,9.995754953706636e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,0.0001052600637194,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,7.77447858126834e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001052601728588,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0004993068869225,289.9067687988281,294.1499938964844,254.2908630371093,253.4089508056641,255.4467315673828,252.2823944091797,288.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469740878235824e-08,0.0010650298791006,-0.0343272127211093,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.680831909179688,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.95324953692034e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426208496094,0.0,0.0,0.0001048124686349,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,7.741418812656775e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,0.0001048125704983,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.000497183704283,289.89263916015625,294.1499938964844,254.29510498046875,253.41123962402344,255.42507934570312,252.28713989257807,288.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.556678771972656,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,9.95324953692034e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426208496094,0.0,0.0,0.0001048124686349,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,7.741418812656775e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918029785156,0.0,0.0,0.0001048125704983,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.000497183704283,289.89263916015625,294.1499938964844,254.29510498046875,253.41123962402344,255.42507934570312,252.28713989257807,288.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.556678771972656,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,9.912880341289564e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0001043873635353,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.71002087276429e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001043874653987,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.000495167216286,289.8785095214844,294.1499938964844,254.2985076904297,253.412826538086,255.40399169921875,252.29132080078125,288.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.438100814819336,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,9.912880341289564e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0001043873635353,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.71002087276429e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001043874653987,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.000495167216286,289.8785095214844,294.1499938964844,254.2985076904297,253.412826538086,255.40399169921875,252.29132080078125,288.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.438100814819336,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,9.874831448541954e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,0.0001039866911014,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,7.680427370360121e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,0.0001039867929648,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004932666197419,289.8644104003906,294.1499938964844,254.3008728027344,253.41360473632807,255.38340759277344,252.2948455810547,288.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.325756072998047,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,9.874831448541954e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,0.0001039866911014,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,7.680427370360121e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,0.0001039867929648,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004932666197419,289.8644104003906,294.1499938964844,254.3008728027344,253.41360473632807,255.38340759277344,252.2948455810547,288.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.325756072998047,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,9.839250560617074e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001036120083881,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,7.652753265574574e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0001036121102515,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0004914893652312,289.8503112792969,294.1499938964844,254.30206298828125,253.4134216308593,255.3633270263672,252.29751586914065,288.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.220457077026367,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
