time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,9.839250560617074e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001036120083881,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,7.652753265574574e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0001036121102515,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0004914893652312,289.8503112792969,294.1499938964844,254.30206298828125,253.4134216308593,255.3633270263672,252.29751586914065,288.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.220457077026367,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.822477295529096e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,0.0001034353699651,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,7.639706745976582e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001034354718285,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,0.0004906514659523,289.84326171875,294.1499938964844,254.3021697998047,253.4129333496093,255.3534698486328,252.2984619140625,288.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.17068099975586,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,9.806241723708808e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.0001032643995131,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,7.627078593941405e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,0.0001032645013765,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,0.0004898404586128,289.8362121582031,294.1499938964844,254.3019256591797,253.4121551513672,255.3437042236328,252.29920959472656,288.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.1223373413086,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.775818762136625e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0001029440390993,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,7.60341645218432e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.0001029441336868,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0004883208312094,289.8221435546875,294.1499938964844,254.30029296875,253.40968322753903,255.3244781494141,252.2998809814453,288.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03154754638672,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.775818762136625e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0001029440390993,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,7.60341645218432e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.0001029441336868,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0004883208312094,289.8221435546875,294.1499938964844,254.30029296875,253.40968322753903,255.3244781494141,252.2998809814453,288.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03154754638672,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,9.748030424816534e-05,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.000102651414636,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,7.581803947687149e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,0.0001026515092235,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,0.0004869327822234,289.8080444335937,294.1499938964844,254.29698181152344,253.40586853027344,255.30563354492188,252.2993011474609,287.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.94858169555664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,9.748030424816534e-05,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.000102651414636,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,7.581803947687149e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,0.0001026515092235,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,0.0004869327822234,289.8080444335937,294.1499938964844,254.29698181152344,253.40586853027344,255.30563354492188,252.2993011474609,287.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.94858169555664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,9.72284615272656e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.0001023862132569,290.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,7.562215614598244e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09521484375,0.0,0.0,0.0001023863078444,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0004856747691519,289.7939453125,294.1499938964844,254.2918701171875,253.40057373046875,255.2870941162109,252.2974090576172,287.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.873262405395508,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,9.72284615272656e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.0001023862132569,290.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,7.562215614598244e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09521484375,0.0,0.0,0.0001023863078444,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0004856747691519,289.7939453125,294.1499938964844,254.2918701171875,253.40057373046875,255.2870941162109,252.2974090576172,287.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.873262405395508,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,9.700213558971882e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.0001021478819893,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,7.54461289034225e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,0.0001021479765768,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.0004845442890655,289.77984619140625,294.1499938964844,254.28477478027344,253.39366149902344,255.26882934570312,252.29405212402344,287.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.80565643310547,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,9.700213558971882e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.0001021478819893,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,7.54461289034225e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814514160156,0.0,0.0,0.0001021479765768,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,0.0004845442890655,289.77984619140625,294.1499938964844,254.28477478027344,253.39366149902344,255.26882934570312,252.29405212402344,287.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.80565643310547,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,9.68987587839365e-05,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.0001020390191115,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,7.536572229582816e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,0.000102039106423,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.0004840278706979,289.7727966308594,294.1499938964844,254.28042602539065,253.3895721435547,255.25978088378903,252.291748046875,287.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.77493095397949,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,9.680077346274628e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0001019358387566,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,7.52895139157772e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0001019359260681,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0004835384315811,289.7657165527344,294.1499938964844,254.2755279541016,253.38504028320312,255.2507781982422,252.2890625,287.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.74586677551269,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,9.662382217356936e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001017495014821,290.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,7.515188190154731e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0001017495887936,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0004826545482501,289.7515869140625,294.1499938964844,254.2639923095703,253.37452697753903,255.2328948974609,252.28233337402344,287.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315980875612697e-09,0.0010295116808265,-0.0234560035169124,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.69369125366211,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,9.662382217356936e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,0.0001017495014821,290.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,7.515188190154731e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0001017495887936,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0004826545482501,289.7515869140625,294.1499938964844,254.2639923095703,253.37452697753903,255.2328948974609,252.28233337402344,287.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315980875612697e-09,0.0010295116808265,-0.0234560035169124,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.69369125366211,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,9.647023398429155e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001015877642203,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,7.503242522943765e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,0.0001015878515318,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0004818873712792,289.7374572753906,294.1499938964844,254.25,253.36203002929688,255.2151336669922,252.2738342285156,287.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124609512412007e-09,0.0010278752306476,-0.0229549203068017,0.0,0.0,0.0,-0.0093362787738442,60.0,-23.648786544799805,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,9.647023398429155e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001015877642203,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,7.503242522943765e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,0.0001015878515318,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0004818873712792,289.7374572753906,294.1499938964844,254.25,253.36203002929688,255.2151336669922,252.2738342285156,287.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124609512412007e-09,0.0010278752306476,-0.0229549203068017,0.0,0.0,0.0,-0.0093362787738442,60.0,-23.648786544799805,-0.0,-7.203567520264188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.633937588660046e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,7.493064913433045e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0001014500521705,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,0.000481233728351,289.7232971191406,294.1499938964844,254.2347412109375,253.3485107421875,255.19744873046875,252.26345825195312,287.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961566599907655e-09,0.0010264809243381,-0.0225279983133077,0.0,0.0,0.0,-0.0092554511502385,60.0,-23.611225128173828,-0.0,-7.184037542629086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.633937588660046e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,7.493064913433045e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0001014500521705,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,0.000481233728351,289.7232971191406,294.1499938964844,254.2347412109375,253.3485107421875,255.19744873046875,252.26345825195312,287.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961566599907655e-09,0.0010264809243381,-0.0225279983133077,0.0,0.0,0.0,-0.0092554511502385,60.0,-23.611225128173828,-0.0,-7.184037542629086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,9.62297199293971e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0001013344954117,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.4845360359177e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.0001013345827232,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0004806859942618,289.7091064453125,294.1499938964844,254.2194976806641,253.3350524902344,255.1798248291016,252.25167846679688,287.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253214277327,8.824933672713087e-09,0.0010253125801682,-0.0221702214330434,0.0,0.0,0.0,-0.0091877160593867,60.0,-23.57969856262207,-0.0,-7.167691506992925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,9.62297199293971e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0001013344954117,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.4845360359177e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.0001013345827232,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0004806859942618,289.7091064453125,294.1499938964844,254.2194976806641,253.3350524902344,255.1798248291016,252.25167846679688,287.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253214277327,8.824933672713087e-09,0.0010253125801682,-0.0221702214330434,0.0,0.0,0.0,-0.0091877160593867,60.0,-23.57969856262207,-0.0,-7.167691506992925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,9.618212789064272e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0001012843786156,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,7.480834028683603e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001012844659271,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.0004804482741747,289.7019958496094,294.1499938964844,254.21188354492188,253.32833862304688,255.1710357666016,252.24542236328125,287.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248142061755,8.765636216878647e-09,0.0010248054750263,-0.0220149457454681,0.0,0.0,0.0,-0.0091583188623189,60.0,-23.565881729125977,-0.0,-7.160603132660982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531311035156,0.0,0.0,9.613847214495765e-05,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0001012384018395,290.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,7.477438339265063e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,0.000101238489151,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.000480230199173,289.69488525390625,294.1499938964844,254.2042694091797,253.32164001464844,255.16226196289065,252.23898315429688,287.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243490105494,8.711237953207274e-09,0.0010243402794003,-0.0218724980950355,0.0,0.0,0.0,-0.0091313514858484,60.0,-23.55306625366211,-0.0,-7.154103798256983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.606300591258332e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001011589338304,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,7.471569551853463e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0001011590211419,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,0.0004798532754648,289.6806640625,294.1499938964844,254.1890411376953,253.3082427978516,255.144760131836,252.22569274902344,287.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.61720916844888e-09,0.0010235361987724,-0.0216262694448232,0.0,0.0,0.0,-0.0090847369283437,60.0,-23.53052520751953,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.606300591258332e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001011589338304,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,7.471569551853463e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0001011590211419,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,0.0004798532754648,289.6806640625,294.1499938964844,254.1890411376953,253.3082427978516,255.144760131836,252.22569274902344,287.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.61720916844888e-09,0.0010235361987724,-0.0216262694448232,0.0,0.0,0.0,-0.0090847369283437,60.0,-23.53052520751953,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.600192424841224e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001010946143651,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,7.466818351531401e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,0.0001010946944006,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,0.0004795481509063,289.6663818359375,294.1499938964844,254.17379760742188,253.2948608398437,255.1273193359375,252.2119140625,287.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541096718772678e-09,0.0010228854371234,-0.0214269571006298,0.0,0.0,0.0,-0.0090470053255558,60.0,-23.511962890625,-0.0,-7.133793644698019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.600192424841224e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001010946143651,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,7.466818351531401e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,0.0001010946944006,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,0.0004795481509063,289.6663818359375,294.1499938964844,254.17379760742188,253.2948608398437,255.1273193359375,252.2119140625,287.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541096718772678e-09,0.0010228854371234,-0.0214269571006298,0.0,0.0,0.0,-0.0090470053255558,60.0,-23.511962890625,-0.0,-7.133793644698019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,9.595210576662794e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001010421547107,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,7.462943176506087e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0001010422347462,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0004792993131559,289.6520690917969,294.1499938964844,254.1585388183593,253.281494140625,255.1099090576172,252.1978302001953,287.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479019264484577e-09,0.0010223544668406,-0.0212643947452306,0.0,0.0,0.0,-0.0090162307024002,60.0,-23.496280670166016,-0.0,-7.126391210476869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,9.595210576662794e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001010421547107,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,7.462943176506087e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.0001010422347462,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0004792993131559,289.6520690917969,294.1499938964844,254.1585388183593,253.281494140625,255.1099090576172,252.1978302001953,287.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479019264484577e-09,0.0010223544668406,-0.0212643947452306,0.0,0.0,0.0,-0.0090162307024002,60.0,-23.496280670166016,-0.0,-7.126391210476869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.591349225956948e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001010014966595,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,7.459940388798714e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0001010015766951,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,0.0004791064711753,289.63775634765625,294.1499938964844,254.14321899414065,253.26809692382807,255.09255981445312,252.1834411621093,287.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430906639489422e-09,0.0010219430550932,-0.0211384017020463,0.0,0.0,0.0,-0.0089923785999417,60.0,-23.48386001586914,-0.0,-7.120656420056548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.591349225956948e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001010014966595,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,7.459940388798714e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0001010015766951,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,0.0004791064711753,289.63775634765625,294.1499938964844,254.14321899414065,253.26809692382807,255.09255981445312,252.1834411621093,287.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430906639489422e-09,0.0010219430550932,-0.0211384017020463,0.0,0.0,0.0,-0.0089923785999417,60.0,-23.48386001586914,-0.0,-7.120656420056548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875183105469,0.0,0.0,9.589701221557334e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.0001009841362247,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,7.458658365067095e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,0.0001009842162602,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0004790241364389,289.6305847167969,294.1499938964844,254.1355438232422,253.2613983154297,255.0838928222656,252.17616271972656,287.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217757662758,8.410363072641758e-09,0.0010217673843726,-0.0210846029222011,0.0,0.0,0.0,-0.0089821936562657,60.0,-23.47842597961425,-0.0,-7.11820788978912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801940917969,0.0,0.0,9.588322427589446e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001009696206892,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,7.457585888914764e-05,289.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.0001009697007248,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0004789552767761,289.6233825683594,294.1499938964844,254.1278533935547,253.25469970703125,255.0752410888672,252.16883850097656,287.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216289665549,8.393185702004757e-09,0.0010216205846518,-0.0210396200418472,0.0,0.0,0.0,-0.008973678573966,60.0,-23.47366142272949,-0.0,-7.11616152671013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,9.586077067069708e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000100945973827,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,7.45583965908736e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001009460538625,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0004788431397173,289.6089782714844,294.1499938964844,254.1124267578125,253.2412567138672,255.05796813964844,252.1540679931641,287.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365206305427364e-09,0.0010213812347501,-0.0209663473069667,0.0,0.0,0.0,-0.0089598074555397,60.0,-23.46548843383789,-0.0,-7.112828370736679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,9.586077067069708e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000100945973827,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,7.45583965908736e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001009460538625,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0004788431397173,289.6089782714844,294.1499938964844,254.1124267578125,253.2412567138672,255.05796813964844,252.1540679931641,287.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365206305427364e-09,0.0010213812347501,-0.0209663473069667,0.0,0.0,0.0,-0.0089598074555397,60.0,-23.46548843383789,-0.0,-7.112828370736679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,9.584442159393802e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001009287589113,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,7.4545678216964e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90106201171875,0.0,0.0,0.0001009288389468,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004787615034729,289.5945739746094,294.1499938964844,254.096908569336,253.227783203125,255.0407257080078,252.1391143798828,287.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212153429165,8.344830604301023e-09,0.0010212069610133,-0.0209129899740219,0.0,0.0,0.0,-0.0089497063308954,60.0,-23.459306716918945,-0.0,-7.110401867294058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,9.584442159393802e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001009287589113,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,7.4545678216964e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90106201171875,0.0,0.0,0.0001009288389468,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004787615034729,289.5945739746094,294.1499938964844,254.096908569336,253.227783203125,255.0407257080078,252.1391143798828,287.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212153429165,8.344830604301023e-09,0.0010212069610133,-0.0209129899740219,0.0,0.0,0.0,-0.0089497063308954,60.0,-23.459306716918945,-0.0,-7.110401867294058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,9.583344217389822e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001009171974146,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.453713624272496e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,0.0001009172701742,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,0.0004787066427525,289.580078125,294.1499938964844,254.0813140869141,253.2142333984375,255.0235290527344,252.1240081787109,287.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210982291027,8.331138445782926e-09,0.0010210898471996,-0.0208771340548992,0.0,0.0,0.0,-0.0089429188519716,60.0,-23.454605102539062,-0.0,-7.10877117171549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,9.583344217389822e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001009171974146,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.453713624272496e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,0.0001009172701742,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,0.0004787066427525,289.580078125,294.1499938964844,254.0813140869141,253.2142333984375,255.0235290527344,252.1240081787109,287.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210982291027,8.331138445782926e-09,0.0010210898471996,-0.0208771340548992,0.0,0.0,0.0,-0.0089429188519716,60.0,-23.454605102539062,-0.0,-7.10877117171549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
