time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.582615894032642e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0001009095285553,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,7.453147554770112e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001009096013149,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0004786702920682,289.5655822753906,294.1499938964844,254.0655975341797,253.2006225585937,255.00634765625,252.1087646484375,287.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322058597798332e-09,0.0010210121981799,-0.0208533536642789,0.0,0.0,0.0,-0.0089384177699685,60.0,-23.45102310180664,-0.0,-7.107690436214399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.582615894032642e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,0.0001009095285553,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,7.453147554770112e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001009096013149,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0004786702920682,289.5655822753906,294.1499938964844,254.0655975341797,253.2006225585937,255.00634765625,252.1087646484375,287.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322058597798332e-09,0.0010210121981799,-0.0208533536642789,0.0,0.0,0.0,-0.0089384177699685,60.0,-23.45102310180664,-0.0,-7.107690436214399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,9.58237360464409e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,0.0001009069746942,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,7.452959107467905e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86590576171875,0.0,0.0,0.0001009070547297,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0004786582139786,289.5583190917969,294.1499938964844,254.0577087402344,253.1937866210937,254.99777221679688,252.10107421875,287.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319040567528191e-09,0.0010209864703938,-0.0208454504609107,0.0,0.0,0.0,-0.0089369211345911,60.0,-23.44965934753418,-0.0,-7.107330901590103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,9.58217860898003e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001009049228741,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,7.452807039953768e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,0.0001009049956337,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0004786484641954,289.5510559082031,294.1499938964844,254.04977416992188,253.1869354248047,254.9891967773437,252.0933532714844,287.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316606070479793e-09,0.0010209656320512,-0.0208390746265649,0.0,0.0,0.0,-0.0089357141405344,60.0,-23.448469161987305,-0.0,-7.107041000153913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89208984375,0.0,0.0,9.581902122590692e-05,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0001009020124911,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,7.45259239920415e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001009020852507,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0004786346689797,289.5364990234375,294.1499938964844,254.0338134765625,253.1731414794922,254.9720764160156,252.0778045654297,287.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.44655418395996,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89208984375,0.0,0.0,9.581902122590692e-05,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0001009020124911,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,7.45259239920415e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001009020852507,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0004786346689797,289.5364990234375,294.1499938964844,254.0338134765625,253.1731414794922,254.9720764160156,252.0778045654297,287.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.44655418395996,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,9.581672929925844e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,0.0001008995968732,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,7.452414138242602e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0001008996696327,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0004786232311744,289.5218811035156,294.1499938964844,254.0177154541016,253.15924072265625,254.95497131347656,252.06211853027344,287.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325839653611,60.0,-23.44501495361328,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,9.581672929925844e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,0.0001008995968732,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446044921875,0.0,0.0,7.452414138242602e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0001008996696327,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,0.0004786232311744,289.5218811035156,294.1499938964844,254.0177154541016,253.15924072265625,254.95497131347656,252.06211853027344,287.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292010094145e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325839653611,60.0,-23.44501495361328,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.58139426074922e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,7.4521973147057e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001008967374218,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0004786093486472,289.5072326660156,294.1499938964844,254.0014495849609,253.14523315429688,254.93788146972656,252.0462951660156,287.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306817456116278e-09,0.0010208819294348,-0.0208134409040212,0.0,0.0,0.0,-0.0089308619499206,60.0,-23.44362068176269,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.58139426074922e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,7.4521973147057e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001008967374218,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0004786093486472,289.5072326660156,294.1499938964844,254.0014495849609,253.14523315429688,254.93788146972656,252.0462951660156,287.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306817456116278e-09,0.0010208819294348,-0.0208134409040212,0.0,0.0,0.0,-0.0089308619499206,60.0,-23.44362068176269,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.000100891731563,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.0001008918043226,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,0.0004785859491676,289.4925537109375,294.1499938964844,253.98501586914065,253.131088256836,254.92079162597656,252.0303192138672,287.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097413029307e-09,0.0010208319872617,-0.0207981392741203,0.0,0.0,0.0,-0.008927964605391,60.0,-23.44207000732422,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.000100891731563,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,7.451832789229229e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.0001008918043226,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,0.0004785859491676,289.4925537109375,294.1499938964844,253.98501586914065,253.131088256836,254.92079162597656,252.0303192138672,287.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097413029307e-09,0.0010208319872617,-0.0207981392741203,0.0,0.0,0.0,-0.008927964605391,60.0,-23.44207000732422,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,9.58061355049722e-05,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0001008884428301,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,7.451589772244915e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79498291015625,0.0,0.0,0.0001008885155897,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0004785703495144,289.4852294921875,294.1499938964844,253.9767303466797,253.1239471435547,254.91226196289065,252.02227783203125,287.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207985760644,-0.0207879301160573,0.0,0.0,0.0,-0.0089260330423712,60.0,-23.4411849975586,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,9.580185724189504e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,0.0001008839317364,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,7.451257260981947e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,0.000100884004496,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,0.000478548958199,289.4778747558594,294.1499938964844,253.9683990478516,253.1167907714844,254.9037322998047,252.01419067382807,287.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291740627441868e-09,0.0010207530576735,-0.020773958414793,0.0,0.0,0.0,-0.0089233871549367,60.0,-23.440149307250977,-0.0,-7.104080879116736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,9.57906449912116e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0001008721301332,290.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,7.450384873664007e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001008722028927,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,0.0004784929915331,289.463134765625,294.1499938964844,253.9515838623047,253.1023406982422,254.8866729736328,251.99790954589844,287.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.437562942504883,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,9.57906449912116e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0001008721301332,290.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,7.450384873664007e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001008722028927,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,0.0004784929915331,289.463134765625,294.1499938964844,253.9515838623047,253.1023406982422,254.8866729736328,251.99790954589844,287.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277768692721565e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.437562942504883,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,9.577436139807104e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.000100854987977,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,7.449118857039139e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.0001008550534606,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,0.0004784116754308,289.4483642578125,294.1499938964844,253.9345703125,253.0877227783203,254.8696136474609,251.98147583007807,287.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257477368545096e-09,0.0010204600403085,-0.0206842310726642,0.0,0.0,0.0,-0.0089064026251435,60.0,-23.43408393859864,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,9.577436139807104e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.000100854987977,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,7.449118857039139e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.0001008550534606,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,0.0004784116754308,289.4483642578125,294.1499938964844,253.9345703125,253.0877227783203,254.8696136474609,251.98147583007807,287.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257477368545096e-09,0.0010204600403085,-0.0206842310726642,0.0,0.0,0.0,-0.0089064026251435,60.0,-23.43408393859864,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,9.575224976288156e-05,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001008317049127,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,7.447398820659146e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001008317703963,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.000478301255498,289.4335632324219,294.1499938964844,253.9173278808593,253.0729217529297,254.85256958007807,251.96485900878903,287.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232681185,8.229924297609159e-09,0.0010202244156971,-0.020612072199583,0.0,0.0,0.0,-0.0088927429169416,60.0,-23.429399490356445,-0.0,-7.096723919630676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,9.575224976288156e-05,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0001008317049127,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,7.447398820659146e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0001008317703963,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.000478301255498,289.4335632324219,294.1499938964844,253.9173278808593,253.0729217529297,254.85256958007807,251.96485900878903,287.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232681185,8.229924297609159e-09,0.0010202244156971,-0.020612072199583,0.0,0.0,0.0,-0.0088927429169416,60.0,-23.429399490356445,-0.0,-7.096723919630676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,9.57230877247639e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001008009930956,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,7.445130177075043e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001008010585792,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0004781555617228,289.4187316894531,294.1499938964844,253.8998413085937,253.0579376220703,254.83551025390625,251.9480895996093,287.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921968691,8.19357826031819e-09,0.0010199137032032,-0.0205168891698122,0.0,0.0,0.0,-0.0088747246190905,60.0,-23.423385620117188,-0.0,-7.092400977626312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,9.57230877247639e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001008009930956,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,7.445130177075043e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,0.0001008010585792,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0004781555617228,289.4187316894531,294.1499938964844,253.8998413085937,253.0579376220703,254.83551025390625,251.9480895996093,287.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921968691,8.19357826031819e-09,0.0010199137032032,-0.0205168891698122,0.0,0.0,0.0,-0.0088747246190905,60.0,-23.423385620117188,-0.0,-7.092400977626312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76593017578125,0.0,0.0,9.5705792773515e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,0.0001007827813737,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,7.443785580107942e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,0.0001007828468573,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,0.000478069181554,289.41131591796875,294.1499938964844,253.8910217285156,253.0503692626953,254.8269805908203,251.9396514892578,287.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172031051856266e-09,0.001019729534164,-0.0204604621976614,0.0,0.0,0.0,-0.0088640432804822,60.0,-23.41977882385254,-0.0,-7.089838049978425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,9.568644600221889e-05,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001007624086923,290.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,7.442280912073329e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,0.000100762474176,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0004779725568369,289.4039001464844,294.1499938964844,253.8821258544922,253.0427398681641,254.8184509277344,251.93115234375,287.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147923225010345e-09,0.0010195233626291,-0.020397325977683,0.0,0.0,0.0,-0.0088520916178822,60.0,-23.415754318237305,-0.0,-7.086971720582369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,9.564107313053682e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980651855469,0.0,0.0,0.0001007146347546,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,7.43875207263045e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001007147002383,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,0.0004777459253091,289.3890075683594,294.1499938964844,253.8641357421875,253.0273284912109,254.80137634277344,251.9140472412109,287.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091391556774852e-09,0.0010190400062128,-0.0202492773532867,0.0,0.0,0.0,-0.0088240671902894,60.0,-23.40635681152344,-0.0,-7.080252117930287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,9.564107313053682e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980651855469,0.0,0.0,0.0001007146347546,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,7.43875207263045e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001007147002383,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,0.0004777459253091,289.3890075683594,294.1499938964844,253.8641357421875,253.0273284912109,254.80137634277344,251.9140472412109,287.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091391556774852e-09,0.0010190400062128,-0.0202492773532867,0.0,0.0,0.0,-0.0088240671902894,60.0,-23.40635681152344,-0.0,-7.080252117930287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,9.558635792927817e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001006570164463,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,7.434496365021914e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.000100657074654,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0004774726403411,289.3741149902344,294.1499938964844,253.8458709716797,253.0116729736328,254.7843017578125,251.89675903320312,287.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184650309383,8.02321498127867e-09,0.0010184569982811,-0.0200707297772169,0.0,0.0,0.0,-0.0087902694940567,60.0,-23.3950138092041,-0.0,-7.072152641285356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,9.558635792927817e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001006570164463,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,7.434496365021914e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,0.000100657074654,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0004774726403411,289.3741149902344,294.1499938964844,253.8458709716797,253.0116729736328,254.7843017578125,251.89675903320312,287.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184650309383,8.02321498127867e-09,0.0010184569982811,-0.0200707297772169,0.0,0.0,0.0,-0.0087902694940567,60.0,-23.3950138092041,-0.0,-7.072152641285356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,9.552237315801904e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,0.0001005896338028,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,7.429519610013813e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001005896992865,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.000477153022075,289.3592224121094,294.1499938964844,253.8273162841797,252.99578857421875,254.7672119140625,251.8793029785156,287.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943492086326387e-09,0.0010177753865718,-0.0198619402945041,0.0,0.0,0.0,-0.0087507469579577,60.0,-23.38157844543457,-0.0,-7.062687501502296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,9.552237315801904e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,0.0001005896338028,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,7.429519610013813e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001005896992865,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.000477153022075,289.3592224121094,294.1499938964844,253.8273162841797,252.99578857421875,254.7672119140625,251.8793029785156,287.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943492086326387e-09,0.0010177753865718,-0.0198619402945041,0.0,0.0,0.0,-0.0087507469579577,60.0,-23.38157844543457,-0.0,-7.062687501502296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,9.544821659801528e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.0001005115409498,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,7.42375195841305e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0001005116064334,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0004767826176248,289.3442687988281,294.1499938964844,253.8084716796875,252.97964477539065,254.7500915527344,251.86167907714844,287.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.851091332611304e-09,0.0010169852757826,-0.0196199491620063,0.0,0.0,0.0,-0.0087049398571252,60.0,-23.36602783203125,-0.0,-7.051724537632253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,9.544821659801528e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,0.0001005115409498,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,7.42375195841305e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,0.0001005116064334,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,0.0004767826176248,289.3442687988281,294.1499938964844,253.8084716796875,252.97964477539065,254.7500915527344,251.86167907714844,287.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169931920245,7.851091332611304e-09,0.0010169852757826,-0.0196199491620063,0.0,0.0,0.0,-0.0087049398571252,60.0,-23.36602783203125,-0.0,-7.051724537632253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,9.540737664792688e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74334716796875,0.0,0.0,0.0001004685400403,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,7.420575275318697e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,0.0001004685982479,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0004765786288771,289.3367919921875,294.1499938964844,253.79893493652344,252.9714813232422,254.7415313720703,251.8527984619141,287.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165580315515,7.800208479125104e-09,0.0010165502317249,-0.0194866862148046,0.0,0.0,0.0,-0.0086797159165143,60.0,-23.35733985900879,-0.0,-7.045691319262914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,9.536388097330928e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,0.0001004227306111,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,7.417191955028102e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0001004227960947,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0004763613396789,289.3293151855469,294.1499938964844,253.789306640625,252.9632263183593,254.73297119140625,251.8438720703125,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101609446574,7.746010055598163e-09,0.0010160867823287,-0.0193447396159172,0.0,0.0,0.0,-0.0086528472602367,60.0,-23.34809875488281,-0.0,-7.039268012931643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,9.526923531666398e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001003230645437,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.409830868709832e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001003231300273,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.000475888577057,289.3143615722656,294.1499938964844,253.7698211669922,252.946533203125,254.7158203125,251.8258819580078,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358981490135,0.0,0.0,0.0,-0.0085943881422281,60.0,-23.328054428100582,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,9.526923531666398e-05,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001003230645437,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.409830868709832e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0001003231300273,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.000475888577057,289.3143615722656,294.1499938964844,253.7698211669922,252.946533203125,254.7158203125,251.8258819580078,287.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628087494992997e-09,0.0010150783928111,-0.0190358981490135,0.0,0.0,0.0,-0.0085943881422281,60.0,-23.328054428100582,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,9.51652618823573e-05,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0001002135759335,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,7.401743641821668e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001002136414172,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004753692192025,289.29937744140625,294.1499938964844,253.75,252.92955017089844,254.6986389160156,251.8077087402344,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139782680198,7.498540455230795e-09,0.0010139707010239,-0.0186966024339199,0.0,0.0,0.0,-0.0085301660001277,60.0,-23.30569648742676,-0.0,-7.009975178107197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,9.51652618823573e-05,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,0.0001002135759335,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,7.401743641821668e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001002136414172,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004753692192025,289.29937744140625,294.1499938964844,253.75,252.92955017089844,254.6986389160156,251.8077087402344,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139782680198,7.498540455230795e-09,0.0010139707010239,-0.0186966024339199,0.0,0.0,0.0,-0.0085301660001277,60.0,-23.30569648742676,-0.0,-7.009975178107197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,9.505136404186489e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68865966796875,0.0,0.0,0.0001000936390482,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,7.392885163426399e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0001000936972559,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0004748002975247,289.2843933105469,294.1499938964844,253.72999572753903,252.9124298095703,254.68142700195312,251.78936767578125,287.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127646382898,7.356631748223208e-09,0.0010127573041245,-0.0183249227702617,0.0,0.0,0.0,-0.0084598157554864,60.0,-23.28116035461425,-0.0,-6.993204948457787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
