time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,9.505136404186489e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68865966796875,0.0,0.0,0.0001000936390482,290.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,7.392885163426399e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0001000936972559,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0004748002975247,289.2843933105469,294.1499938964844,253.72999572753903,252.9124298095703,254.68142700195312,251.78936767578125,287.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127646382898,7.356631748223208e-09,0.0010127573041245,-0.0183249227702617,0.0,0.0,0.0,-0.0084598157554864,60.0,-23.28116035461425,-0.0,-6.993204948457787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,9.49296518228948e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,9.99654657789506e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,7.383418414974585e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,9.996552398661152e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0004741923185065,289.2694091796875,294.1499938964844,253.7100067138672,252.8953399658203,254.6641845703125,251.77096557617188,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114677716046,7.204982832575979e-09,0.0010114605538547,-0.0179277248680591,0.0,0.0,0.0,-0.0083846366032958,60.0,-23.254684448242188,-0.0,-6.97530637694399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,9.49296518228948e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730651855469,0.0,0.0,9.99654657789506e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,7.383418414974585e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,9.996552398661152e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0004741923185065,289.2694091796875,294.1499938964844,253.7100067138672,252.8953399658203,254.6641845703125,251.77096557617188,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114677716046,7.204982832575979e-09,0.0010114605538547,-0.0179277248680591,0.0,0.0,0.0,-0.0083846366032958,60.0,-23.254684448242188,-0.0,-6.97530637694399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,9.486718045081945e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,9.989968384616076e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,7.378560258075595e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,9.989974205382168e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004738802963402,289.26190185546875,294.1499938964844,253.6999969482422,252.8867950439453,254.65554809570312,251.76173400878903,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108022252097,7.127151757657657e-09,0.0010107951238751,-0.0177238676697015,0.0,0.0,0.0,-0.008346052840352,60.0,-23.24075508117676,-0.0,-6.966129006968913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,9.480353764956816e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,9.983266500057653e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57159423828125,0.0,0.0,9.983272320823744e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0004735623952001,289.2544250488281,294.1499938964844,253.69000244140625,252.8782653808593,254.6469116210937,251.7525177001953,287.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101239895448,7.047855188346831e-09,0.0010101170046254,-0.0175161678344011,0.0,0.0,0.0,-0.0083067417144775,60.0,-23.22652816772461,-0.0,-6.956784659450932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.467537893215194e-05,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,9.969771053874864e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,9.969776874640957e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0004729222273454,289.2394104003906,294.1499938964844,253.6699981689453,252.8612060546875,254.629623413086,251.7340850830078,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888178916142351e-09,0.0010087515693157,-0.0170979257673025,0.0,0.0,0.0,-0.008227583952248,60.0,-23.197599411010746,-0.0,-6.937987961919134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.467537893215194e-05,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,9.969771053874864e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,9.969776874640957e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0004729222273454,289.2394104003906,294.1499938964844,253.6699981689453,252.8612060546875,254.629623413086,251.7340850830078,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888178916142351e-09,0.0010087515693157,-0.0170979257673025,0.0,0.0,0.0,-0.008227583952248,60.0,-23.197599411010746,-0.0,-6.937987961919134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,9.45479769143276e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.956354915630072e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,7.353733235504478e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.956360736396164e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0004722858429886,289.2243957519531,294.1499938964844,253.6499938964844,252.8441772460937,254.6123046875,251.71568298339844,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074010351672,6.729445445330384e-09,0.0010073942830786,-0.0166821479797363,0.0,0.0,0.0,-0.0081488927826285,60.0,-23.168500900268555,-0.0,-6.919327688592602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,9.45479769143276e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.956354915630072e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,7.353733235504478e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.956360736396164e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0004722858429886,289.2243957519531,294.1499938964844,253.6499938964844,252.8441772460937,254.6123046875,251.71568298339844,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074010351672,6.729445445330384e-09,0.0010073942830786,-0.0166821479797363,0.0,0.0,0.0,-0.0081488927826285,60.0,-23.168500900268555,-0.0,-6.919327688592602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,9.442440932616591e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.943342593032868e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,7.344121695496142e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.943348413798958e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,0.0004716685798484,289.2093811035156,294.1499938964844,253.6300048828125,252.8271484375,254.594955444336,251.69729614257807,287.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006084261462,6.575487265791935e-09,0.001006077742204,-0.0162788666784763,0.0,0.0,0.0,-0.0080725690349936,60.0,-23.139968872070312,-0.0,-6.901252902480337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,9.442440932616591e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.943342593032868e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,7.344121695496142e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.943348413798958e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,0.0004716685798484,289.2093811035156,294.1499938964844,253.6300048828125,252.8271484375,254.594955444336,251.69729614257807,287.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006084261462,6.575487265791935e-09,0.001006077742204,-0.0162788666784763,0.0,0.0,0.0,-0.0080725690349936,60.0,-23.139968872070312,-0.0,-6.901252902480337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,9.430646605324e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,9.930922533385456e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,7.33494816813618e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,9.930928354151548e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0004710794601123,289.1943359375,294.1499938964844,253.6100006103516,252.8101348876953,254.5775909423828,251.678939819336,287.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048275580629,6.428536369895711e-09,0.0010048211552202,-0.0158939342945814,0.0,0.0,0.0,-0.007999719120562,60.0,-23.1124210357666,-0.0,-6.884022241138156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,9.430646605324e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,9.930922533385456e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,7.33494816813618e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,9.930928354151548e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0004710794601123,289.1943359375,294.1499938964844,253.6100006103516,252.8101348876953,254.5775909423828,251.678939819336,287.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048275580629,6.428536369895711e-09,0.0010048211552202,-0.0158939342945814,0.0,0.0,0.0,-0.007999719120562,60.0,-23.1124210357666,-0.0,-6.884022241138156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.425059397472069e-05,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.925039194058628e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,7.330602966248989e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,9.925045014824718e-05,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0004708003834821,289.18682861328125,294.1499938964844,253.6000061035156,252.8016357421875,254.5688934326172,251.6697692871093,287.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042322101071,6.358929383054601e-09,0.0010042259236797,-0.015711598098278,0.0,0.0,0.0,-0.0079652117565274,60.0,-23.09936141967773,-0.0,-6.875868052702573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,9.419698471901938e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,9.919393778545782e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,7.326433842536062e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.919399599311872e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.000470532599138,289.1793212890625,294.1499938964844,253.58999633789065,252.7931365966797,254.5601959228516,251.6605987548828,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292135257268683e-09,0.0010036546736955,-0.0155366295948624,0.0,0.0,0.0,-0.0079320985823869,60.0,-23.08675575256348,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,9.40979371080175e-05,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,9.90896369330585e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,7.318729331018403e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,9.90896878647618e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0004700378340203,289.1642761230469,294.1499938964844,253.57000732421875,252.7761383056641,254.5427703857422,251.6422576904297,287.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687246422081915e-09,0.0010025993688032,-0.0152133489027619,0.0,0.0,0.0,-0.0078709181398153,60.0,-23.063173294067383,-0.0,-6.853611722590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,9.40979371080175e-05,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,9.90896369330585e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,7.318729331018403e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,9.90896878647618e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0004700378340203,289.1642761230469,294.1499938964844,253.57000732421875,252.7761383056641,254.5427703857422,251.6422576904297,287.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687246422081915e-09,0.0010025993688032,-0.0152133489027619,0.0,0.0,0.0,-0.0078709181398153,60.0,-23.063173294067383,-0.0,-6.853611722590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,9.401004354003815e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.899707947624849e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,7.311893568839878e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.899713040795176e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,0.0004695988027378,289.14923095703125,294.1499938964844,253.5500030517578,252.7591552734375,254.5253295898437,251.62388610839844,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.059217128040473e-09,0.0010016629239544,-0.0149264857172966,0.0,0.0,0.0,-0.0078166304156184,60.0,-23.04241371154785,-0.0,-6.840814137376583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,9.401004354003815e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.899707947624849e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,7.311893568839878e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.899713040795176e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,0.0004695988027378,289.14923095703125,294.1499938964844,253.5500030517578,252.7591552734375,254.5253295898437,251.62388610839844,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.059217128040473e-09,0.0010016629239544,-0.0149264857172966,0.0,0.0,0.0,-0.0078166304156184,60.0,-23.04241371154785,-0.0,-6.840814137376583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,9.39354213187471e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.891849913401528e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,7.306089537451044e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,9.89185500657186e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004692260408774,289.1341857910156,294.1499938964844,253.52999877929688,252.74215698242188,254.50784301757807,251.6054534912109,287.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.9662399465310045e-09,0.0010008679237216,-0.0146829206496477,0.0,0.0,0.0,-0.0077705378644168,60.0,-23.02448844909668,-0.0,-6.829957754916904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,9.39354213187471e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.891849913401528e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,7.306089537451044e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,9.89185500657186e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004692260408774,289.1341857910156,294.1499938964844,253.52999877929688,252.74215698242188,254.50784301757807,251.6054534912109,287.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.9662399465310045e-09,0.0010008679237216,-0.0146829206496477,0.0,0.0,0.0,-0.0077705378644168,60.0,-23.02448844909668,-0.0,-6.829957754916904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,9.387471072841436e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,9.885457257041708e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,7.301367440959439e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,9.885462350212038e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0004689228080678,289.1191101074219,294.1499938964844,253.509994506836,252.7251739501953,254.4903259277344,251.58694458007807,287.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890603116398552e-09,0.0010002210037782,-0.0144847789779305,0.0,0.0,0.0,-0.0077330409549176,60.0,-23.00993728637696,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,9.387471072841436e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,9.885457257041708e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,7.301367440959439e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,9.885462350212038e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0004689228080678,289.1191101074219,294.1499938964844,253.509994506836,252.7251739501953,254.4903259277344,251.58694458007807,287.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002269409596,5.890603116398552e-09,0.0010002210037782,-0.0144847789779305,0.0,0.0,0.0,-0.0077330409549176,60.0,-23.00993728637696,-0.0,-6.821132103596028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.384961595060304e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,9.882813901640476e-05,290.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,7.299415301531553e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,9.882818994810803e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.00046879745787,289.111572265625,294.1499938964844,253.5,252.7166748046875,254.4815673828125,251.57765197753903,287.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.859331242419331e-09,0.000999953597784,-0.0144028579816222,0.0,0.0,0.0,-0.0077175381593406,60.0,-23.004039764404297,-0.0,-6.817484887733374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,9.382831194670872e-05,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,9.880570723908022e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,7.297758565982804e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,9.880575817078352e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,0.0004686910542659,289.10400390625,294.1499938964844,253.4900054931641,252.7081756591797,254.4727783203125,251.56832885742188,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832790694881851e-09,0.0009997267043218,-0.0143333300948143,0.0,0.0,0.0,-0.0077043804340064,60.0,-22.999011993408203,-0.0,-6.814390474119136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,9.379691618960352e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,9.8772652563639e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,7.295316754607484e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,9.877270349534228e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004685342428274,289.0888977050781,294.1499938964844,253.47000122070312,252.691162109375,254.4552001953125,251.549560546875,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993978310376,5.793672652742998e-09,0.0009993921266868,-0.0142308538779616,0.0,0.0,0.0,-0.0076849879696965,60.0,-22.991436004638672,-0.0,-6.809830210841028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,9.379691618960352e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,9.8772652563639e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,7.295316754607484e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,9.877270349534228e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004685342428274,289.0888977050781,294.1499938964844,253.47000122070312,252.691162109375,254.4552001953125,251.549560546875,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993978310376,5.793672652742998e-09,0.0009993921266868,-0.0142308538779616,0.0,0.0,0.0,-0.0076849879696965,60.0,-22.991436004638672,-0.0,-6.809830210841028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,9.377930109621956e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,9.875409887172282e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,7.293946691788733e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.875414980342612e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,0.0004684462328441,289.07379150390625,294.1499938964844,253.4499969482422,252.6741485595703,254.4375762939453,251.53062438964844,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992100531235,5.771718214475641e-09,0.0009992043487727,-0.0141733391210436,0.0,0.0,0.0,-0.0076741040684282,60.0,-22.987586975097656,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,9.377930109621956e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,9.875409887172282e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,7.293946691788733e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.875414980342612e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,0.0004684462328441,289.07379150390625,294.1499938964844,253.4499969482422,252.6741485595703,254.4375762939453,251.53062438964844,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992100531235,5.771718214475641e-09,0.0009992043487727,-0.0141733391210436,0.0,0.0,0.0,-0.0076741040684282,60.0,-22.987586975097656,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,9.377519745612516e-05,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,9.87497769529e-05,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,7.29362727724947e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.874982788460328e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0004684257437475,289.05865478515625,294.1499938964844,253.42999267578125,252.6571350097656,254.4199066162109,251.51150512695312,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766602306778168e-09,0.0009991605766117,-0.0141599373891949,0.0,0.0,0.0,-0.0076715676113963,60.0,-22.98691368103028,-0.0,-6.806676111636989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,9.377519745612516e-05,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,9.87497769529e-05,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,7.29362727724947e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.874982788460328e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0004684257437475,289.05865478515625,294.1499938964844,253.42999267578125,252.6571350097656,254.4199066162109,251.51150512695312,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766602306778168e-09,0.0009991605766117,-0.0141599373891949,0.0,0.0,0.0,-0.0076715676113963,60.0,-22.98691368103028,-0.0,-6.806676111636989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.378427785122768e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,7.294333772733808e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,9.875938849290832e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0004684711166191,289.0434875488281,294.1499938964844,253.4100036621093,252.6400909423828,254.4021911621093,251.49220275878903,287.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777911038507e-09,0.0009992572013288,-0.0141895627602934,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.98956871032715,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.378427785122768e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,7.294333772733808e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,9.875938849290832e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0004684711166191,289.0434875488281,294.1499938964844,253.4100036621093,252.6400909423828,254.4021911621093,251.49220275878903,287.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.777911038507e-09,0.0009992572013288,-0.0141895627602934,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.98956871032715,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,9.379311086377128e-05,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.876864351099356e-05,290.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,7.295020623132586e-05,289.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602600097656,0.0,0.0,9.876868716673926e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,0.0004685152380261,289.035888671875,294.1499938964844,253.3999938964844,252.63156127929688,254.3933258056641,251.48245239257807,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.99210548400879,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837585449219,0.0,0.0,9.380467963637784e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.878082346403973e-05,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,7.295920659089461e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,9.8780874395743e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.0004685730382334,289.0282897949219,294.1499938964844,253.38999938964844,252.6230316162109,254.3844451904297,251.47267150878903,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803326708075929e-09,0.0009994745487347,-0.0142561448737978,0.0,0.0,0.0,-0.0076897731050848,60.0,-22.99532699584961,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,9.881302685244008e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,7.298299169633538e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,9.881307050818576e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.0004687258042395,289.0130615234375,294.1499938964844,253.3699951171875,252.6059417724609,254.3666534423828,251.45294189453125,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841423345032126e-09,0.0009998002788051,-0.0143559454008936,0.0,0.0,0.0,-0.0077086589299142,60.0,-23.00361442565918,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.383526048623024e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,9.881302685244008e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,7.298299169633538e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,9.881307050818576e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.0004687258042395,289.0130615234375,294.1499938964844,253.3699951171875,252.6059417724609,254.3666534423828,251.45294189453125,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841423345032126e-09,0.0009998002788051,-0.0143559454008936,0.0,0.0,0.0,-0.0077086589299142,60.0,-23.00361442565918,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,9.387435420649126e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.885420149657877e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,9.885424515232444e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0004689211200457,288.9978332519531,294.1499938964844,253.3500061035156,252.58883666992188,254.3488006591797,251.43299865722656,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890131937746901e-09,0.0010002166964113,-0.0144835459068417,0.0,0.0,0.0,-0.0077328057959675,60.0,-23.014284133911133,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,9.387435420649126e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.885420149657877e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3234558105469,0.0,0.0,9.885424515232444e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0004689211200457,288.9978332519531,294.1499938964844,253.3500061035156,252.58883666992188,254.3488006591797,251.43299865722656,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890131937746901e-09,0.0010002166964113,-0.0144835459068417,0.0,0.0,0.0,-0.0077328057959675,60.0,-23.014284133911133,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
