time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,9.391918865730986e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.890140790957958e-05,290.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,7.304827158804983e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,9.890145884128287e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.000469145074021,288.9825744628906,294.1499938964844,253.3300018310547,252.5717163085937,254.33091735839844,251.41287231445312,287.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007002856582,5.945985481758953e-09,0.0010006943484768,-0.0146298613399267,0.0,0.0,0.0,-0.0077604949474334,60.0,-23.026700973510746,-0.0,-6.82759377923503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,9.391918865730986e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.890140790957958e-05,290.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,7.304827158804983e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,9.890145884128287e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.000469145074021,288.9825744628906,294.1499938964844,253.3300018310547,252.5717163085937,254.33091735839844,251.41287231445312,287.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007002856582,5.945985481758953e-09,0.0010006943484768,-0.0146298613399267,0.0,0.0,0.0,-0.0077604949474334,60.0,-23.026700973510746,-0.0,-6.82759377923503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,9.396726818522438e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.895203402265906e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,7.308566273422912e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,9.895208495436236e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.00046938523883,288.9672546386719,294.1499938964844,253.3099975585937,252.5545654296875,254.31298828125,251.3925628662109,287.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005878905313011e-09,0.0010012064594775,-0.0147867603227496,0.0,0.0,0.0,-0.007790186908096,60.0,-23.040321350097656,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,9.396726818522438e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.895203402265906e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3027038574219,0.0,0.0,7.308566273422912e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,9.895208495436236e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.00046938523883,288.9672546386719,294.1499938964844,253.3099975585937,252.5545654296875,254.31298828125,251.3925628662109,287.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005878905313011e-09,0.0010012064594775,-0.0147867603227496,0.0,0.0,0.0,-0.007790186908096,60.0,-23.040321350097656,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,9.399178088642655e-05,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,9.89778491202742e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952575683594,0.0,0.0,7.310472574317828e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,9.897789277601988e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,0.0004695076786447,288.9595947265625,294.1499938964844,253.3000030517578,252.5459747314453,254.3040008544922,251.38235473632807,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.04734992980957,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.401607530890033e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.900343866320328e-05,289.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,7.312362140510231e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,9.900348231894895e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744201660156,0.0,0.0,0.0004696290416177,288.9519348144531,294.1499938964844,253.2899932861328,252.5373687744141,254.2949981689453,251.3721160888672,286.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.054424285888672,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,7.316012488445267e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,9.905289334710687e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,0.000469863472972,288.93658447265625,294.1499938964844,253.2700042724609,252.5201568603516,254.2769775390625,251.35159301757807,286.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125149276670072e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.06839370727539,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,9.90528496913612e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,7.316012488445267e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,9.905289334710687e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583679199219,0.0,0.0,0.000469863472972,288.93658447265625,294.1499938964844,253.2700042724609,252.5201568603516,254.2769775390625,251.35159301757807,286.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125149276670072e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.06839370727539,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,9.410687925992534e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,9.909905929816888e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578430175781,0.0,0.0,7.319424912566319e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.909910295391457e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,0.0004700826539192,288.92120361328125,294.1499938964844,253.25,252.50289916992188,254.25889587402344,251.3309936523437,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.081871032714844,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,9.410687925992534e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,9.909905929816888e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578430175781,0.0,0.0,7.319424912566319e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.909910295391457e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,0.0004700826539192,288.92120361328125,294.1499938964844,253.25,252.50289916992188,254.25889587402344,251.3309936523437,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.081871032714844,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,9.414539817953482e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,9.913961548591033e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.322420424316078e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,9.9139659141656e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0004702750593423,288.9057922363281,294.1499938964844,253.22999572753903,252.485595703125,254.2407989501953,251.31036376953125,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680918738245,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.09434700012207,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,9.414539817953482e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,9.913961548591033e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.322420424316078e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,9.9139659141656e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0004702750593423,288.9057922363281,294.1499938964844,253.22999572753903,252.485595703125,254.2407989501953,251.31036376953125,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680918738245,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.09434700012207,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,9.417762339580804e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,7.324926991714165e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,9.917359420796856e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0004704360326286,288.8903503417969,294.1499938964844,253.2100067138672,252.46826171875,254.2226409912109,251.28973388671875,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.105371475219727,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,9.417762339580804e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,7.324926991714165e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,9.917359420796856e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0004704360326286,288.8903503417969,294.1499938964844,253.2100067138672,252.46826171875,254.2226409912109,251.28973388671875,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.105371475219727,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,9.419099660590292e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.918763680616394e-05,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2202453613281,0.0,0.0,7.325967453652993e-05,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,9.918768046190962e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,0.0004705028550233,288.88262939453125,294.1499938964844,253.1999969482422,252.45957946777344,254.21356201171875,251.2794342041016,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.11028861999512,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317810058594,0.0,0.0,9.420216520084068e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,7.326836202992126e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045593261719,0.0,0.0,9.919943840941414e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,0.0004705586470663,288.8749084472656,294.1499938964844,253.19000244140625,252.4508819580078,254.20445251464844,251.2691345214844,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.11471939086914,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,9.421770664630458e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,9.921576565830036e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976623535156,0.0,0.0,7.328044739551842e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,9.921580203808844e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.000470636296086,288.85943603515625,294.1499938964844,253.1699981689453,252.4334716796875,254.1862335205078,251.24859619140625,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.12216567993164,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,9.421770664630458e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,9.921576565830036e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976623535156,0.0,0.0,7.328044739551842e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,9.921580203808844e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.000470636296086,288.85943603515625,294.1499938964844,253.1699981689453,252.4334716796875,254.1862335205078,251.24859619140625,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.12216567993164,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,9.422453149454668e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,9.922294702846556e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,7.328575156861916e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,9.922299068421124e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,0.0004706703766714,288.84393310546875,294.1499938964844,253.1499938964844,252.4160003662109,254.16798400878903,251.2281494140625,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326375867615752e-09,0.0010039472253993,-0.0156263243407011,0.0,0.0,0.0,-0.0079490719363093,60.0,-23.1273136138916,-0.0,-6.872056701467957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,9.422453149454668e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,9.922294702846556e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,7.328575156861916e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,9.922299068421124e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,0.0004706703766714,288.84393310546875,294.1499938964844,253.1499938964844,252.4160003662109,254.16798400878903,251.2281494140625,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326375867615752e-09,0.0010039472253993,-0.0156263243407011,0.0,0.0,0.0,-0.0079490719363093,60.0,-23.1273136138916,-0.0,-6.872056701467957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,9.423003939446062e-05,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.922875324264167e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674499511719,0.0,0.0,7.329003710765392e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,9.922879689838736e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.000470697908895,288.82843017578125,294.1499938964844,253.1300048828125,252.39846801757807,254.14968872070312,251.2077789306641,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333239266353985e-09,0.0010040058987215,-0.0156443025916814,0.0,0.0,0.0,-0.0079524740576744,60.0,-23.13125228881836,-0.0,-6.872860325302099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,9.423003939446062e-05,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,9.922875324264167e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674499511719,0.0,0.0,7.329003710765392e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,9.922879689838736e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.000470697908895,288.82843017578125,294.1499938964844,253.1300048828125,252.39846801757807,254.14968872070312,251.2077789306641,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333239266353985e-09,0.0010040058987215,-0.0156443025916814,0.0,0.0,0.0,-0.0079524740576744,60.0,-23.13125228881836,-0.0,-6.872860325302099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,9.424293239135297e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,9.924233017954975e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,7.330007065320387e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,9.924237383529544e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297058105469,0.0,0.0,0.0004707623447757,288.8128967285156,294.1499938964844,253.1100006103516,252.3809051513672,254.13137817382807,251.1874389648437,286.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.349301528985052e-09,0.0010041431523859,-0.0156863778829574,0.0,0.0,0.0,-0.0079604368656873,60.0,-23.135881423950195,-0.0,-6.874741131923656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,9.424293239135297e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,9.924233017954975e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,7.330007065320387e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,9.924237383529544e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297058105469,0.0,0.0,0.0004707623447757,288.8128967285156,294.1499938964844,253.1100006103516,252.3809051513672,254.13137817382807,251.1874389648437,286.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.349301528985052e-09,0.0010041431523859,-0.0156863778829574,0.0,0.0,0.0,-0.0079604368656873,60.0,-23.135881423950195,-0.0,-6.874741131923656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,9.425262396689504e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19635009765625,0.0,0.0,9.925253834808244e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,7.330760854529217e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369934082031,0.0,0.0,9.925257472787052e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0004708107444457,288.8051452636719,294.1499938964844,253.1000061035156,252.37210083007807,254.1222076416016,251.17727661132807,286.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361375426422455e-09,0.0010042464127764,-0.0157180055975914,0.0,0.0,0.0,-0.0079664224758744,60.0,-23.13893318176269,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,9.426408360013738e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,9.926460188580676e-05,289.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,7.331652159336954e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12945556640625,0.0,0.0,9.926463826559484e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.0004708679916802,288.79736328125,294.1499938964844,253.08999633789065,252.36328125,254.113021850586,251.1671142578125,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375647121359407e-09,0.0010043684160336,-0.0157553907483816,0.0,0.0,0.0,-0.0079734968021512,60.0,-23.142417907714844,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,9.42926126299426e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,9.929464431479572e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,7.333870598813519e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,9.92946806945838e-05,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,0.0004710104840341,288.7817687988281,294.1499938964844,253.07000732421875,252.3456268310547,254.0946350097656,251.14675903320312,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411186248556078e-09,0.0010046722600236,-0.0158484857529401,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.150728225708008,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,9.42926126299426e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,9.929464431479572e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,7.333870598813519e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143798828125,0.0,0.0,9.92946806945838e-05,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,0.0004710104840341,288.7817687988281,294.1499938964844,253.07000732421875,252.3456268310547,254.0946350097656,251.14675903320312,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411186248556078e-09,0.0010046722600236,-0.0158484857529401,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.150728225708008,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,9.432747901882976e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,9.933139517670496e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0004711846704594,288.76617431640625,294.1499938964844,253.0500030517578,252.3279266357422,254.0762176513672,251.1263732910156,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623502349932e-09,0.0010050437413156,-0.0159622691571712,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.160734176635746,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,9.432747901882976e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,9.933139517670496e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0004711846704594,288.76617431640625,294.1499938964844,253.0500030517578,252.3279266357422,254.0762176513672,251.1263732910156,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454623502349932e-09,0.0010050437413156,-0.0159622691571712,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.160734176635746,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.0,0.0,9.436735126655547e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,9.937334834830835e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,7.33968336135149e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,9.937338472809644e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0004713838279712,288.7505798339844,294.1499938964844,253.02999877929688,252.3101959228516,254.0577545166016,251.1059112548828,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042948804716624e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.172163009643555,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.0,0.0,9.436735126655547e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,9.937334834830835e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,7.33968336135149e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,9.937338472809644e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0004713838279712,288.7505798339844,294.1499938964844,253.02999877929688,252.3101959228516,254.0577545166016,251.1059112548828,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042948804716624e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.172163009643555,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,9.441048314329235e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,9.941880853148176e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0004715993127319,288.73492431640625,294.1499938964844,253.009994506836,252.2924194335937,254.0392608642578,251.0854034423828,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.184616088867188,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,9.441048314329235e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,9.941880853148176e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0004715993127319,288.73492431640625,294.1499938964844,253.009994506836,252.2924194335937,254.0392608642578,251.0854034423828,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558031895309568e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.184616088867188,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,9.443271846976133e-05,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171875,0.0,0.0,9.944218618329614e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,7.344767800532281e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614318847656,0.0,0.0,9.94422225630842e-05,290.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,0.0004717104020528,288.72711181640625,294.1499938964844,253.0,252.2835235595703,254.02999877929688,251.0751342773437,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.191102981567383,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,9.445509203942493e-05,290.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092529296875,0.0,0.0,9.946574573405088e-05,289.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,7.346508209593594e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,9.946578211383894e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328430175781,0.0,0.0,0.0004718221607618,288.7192687988281,294.1499938964844,252.9900054931641,252.2746124267578,254.020736694336,251.0648498535156,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.19767951965332,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,9.449939534533768e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.9512399174273e-05,289.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,7.349954103119671e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.951243555406108e-05,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,0.0004720434662885,288.7035827636719,294.1499938964844,252.97000122070312,252.2567901611328,254.00216674804688,251.0442657470703,286.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.21090507507324,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623474121094,0.0,0.0,9.449939534533768e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.9512399174273e-05,289.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,7.349954103119671e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.951243555406108e-05,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,0.0004720434662885,288.7035827636719,294.1499938964844,252.97000122070312,252.2567901611328,254.00216674804688,251.0442657470703,286.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.21090507507324,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,9.95567097561434e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,9.955674613593146e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,0.0004722536832559,288.6878662109375,294.1499938964844,252.9499969482422,252.23892211914065,253.9835662841797,251.023666381836,286.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.7212280185913195e-09,0.0010073235025629,-0.0166606232523918,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.223833084106445,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
