time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,9.95567097561434e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,9.955674613593146e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004638671875,0.0,0.0,0.0004722536832559,288.6878662109375,294.1499938964844,252.9499969482422,252.23892211914065,253.9835662841797,251.023666381836,286.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.7212280185913195e-09,0.0010073235025629,-0.0166606232523918,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.223833084106445,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,9.45801948546432e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,7.35623762011528e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,9.959751332644372e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0004724470782093,288.6721496582031,294.1499938964844,252.92999267578125,252.22105407714844,253.96495056152344,251.0030517578125,286.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.236156463623047,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03131103515625,0.0,0.0,9.45801948546432e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,7.35623762011528e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,9.959751332644372e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0004724470782093,288.6721496582031,294.1499938964844,252.92999267578125,252.22105407714844,253.96495056152344,251.0030517578125,286.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.236156463623047,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,9.461402078159152e-05,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04559326171875,0.0,0.0,9.963310731109232e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,7.35886933398433e-05,289.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,9.96331436908804e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,0.000472616055049,288.6564025878906,294.1499938964844,252.9100036621093,252.20315551757807,253.9462890625,250.9824676513672,286.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080963838845,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.247392654418945,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,9.461402078159152e-05,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04559326171875,0.0,0.0,9.963310731109232e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997863769531,0.0,0.0,7.35886933398433e-05,289.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,9.96331436908804e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,0.000472616055049,288.6564025878906,294.1499938964844,252.9100036621093,252.20315551757807,253.9462890625,250.9824676513672,286.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080963838845,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.247392654418945,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,9.462928574066608e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,9.964917990146203e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,7.360056770266965e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,9.964921628125012e-05,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599060058594,0.0,0.0,0.0004726923361886,288.64849853515625,294.1499938964844,252.8999938964844,252.19419860839844,253.9369354248047,250.97218322753903,286.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471763074398,0.0,0.0,0.0,-0.008199050091207,60.0,-23.25263214111328,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001525878906,0.0,0.0,9.464305185247213e-05,290.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296325683594,0.0,0.0,9.966368088498712e-05,289.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844055175781,0.0,0.0,7.361127063632011e-05,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776306152344,0.0,0.0,9.966370998881756e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,0.0004727610794361,288.640625,294.1499938964844,252.88999938964844,252.1852264404297,253.92759704589844,250.9619140625,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.25754737854004,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,9.466721530770884e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.968912490876392e-05,289.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,7.363006443483755e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,9.968915401259436e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0004728818021249,288.6248474121094,294.1499938964844,252.8699951171875,252.16729736328125,253.90887451171875,250.9413909912109,286.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.266481399536133,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,9.466721530770884e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.968912490876392e-05,289.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.968994140625,0.0,0.0,7.363006443483755e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,9.968915401259436e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0004728818021249,288.6248474121094,294.1499938964844,252.8699951171875,252.16729736328125,253.90887451171875,250.9413909912109,286.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.266481399536133,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689636230469,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,9.971058170776814e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,7.364591147052124e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469909667969,0.0,0.0,9.97106180875562e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.00047298357822,288.6090393066406,294.1499938964844,252.8500061035156,252.1493530273437,253.89013671875,250.92092895507807,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.274354934692383,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689636230469,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,9.971058170776814e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,7.364591147052124e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469909667969,0.0,0.0,9.97106180875562e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.00047298357822,288.6090393066406,294.1499938964844,252.8500061035156,252.1493530273437,253.89013671875,250.92092895507807,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.274354934692383,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533386230469,0.0,0.0,9.470545774092898e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.97293900582008e-05,289.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,7.365980854956433e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.972942643798888e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,0.000473072839668,288.5932006835937,294.1499938964844,252.8300018310547,252.13140869140625,253.8713531494141,250.9005126953125,286.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28140640258789,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533386230469,0.0,0.0,9.470545774092898e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.97293900582008e-05,289.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,7.365980854956433e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.972942643798888e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,0.000473072839668,288.5932006835937,294.1499938964844,252.8300018310547,252.13140869140625,253.8713531494141,250.9005126953125,286.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28140640258789,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.472156671108678e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,9.974635031539948e-05,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.367233774857596e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,9.974638669518754e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,0.0004731532826554,288.5773620605469,294.1499938964844,252.8099975585937,252.1134490966797,253.85255432128903,250.8801422119141,286.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28797721862793,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,9.472156671108678e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,9.974635031539948e-05,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,7.367233774857596e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,9.974638669518754e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,0.0004731532826554,288.5773620605469,294.1499938964844,252.8099975585937,252.1134490966797,253.85255432128903,250.8801422119141,286.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28797721862793,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299011230469,0.0,0.0,9.472889360040426e-05,290.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,9.975407010642812e-05,289.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,7.367803482338786e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.97541064862162e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,0.0004731899243779,288.5694274902344,294.1499938964844,252.8000030517578,252.10446166992188,253.84315490722656,250.8699645996093,286.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.291059494018555,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,9.473595127929002e-05,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,9.97614988591522e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,7.368352089542896e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,9.976153523894028e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,0.0004732251400128,288.5614929199219,294.1499938964844,252.7899932861328,252.09548950195312,253.833740234375,250.8598175048828,286.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.294050216674805,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,9.474919352214783e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,9.97754541458562e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.977548324968666e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0004732913221232,288.5456237792969,294.1499938964844,252.7700042724609,252.07752990722656,253.8148956298828,250.83950805664065,286.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29979705810547,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,9.474919352214783e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,9.97754541458562e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,9.977548324968666e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0004732913221232,288.5456237792969,294.1499938964844,252.7700042724609,252.07752990722656,253.8148956298828,250.83950805664065,286.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29979705810547,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,9.476181003265084e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,9.978873276850209e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,7.370363891823217e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,9.978876914829016e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.00047335436102,288.5297546386719,294.1499938964844,252.75,252.0595703125,253.7960205078125,250.8192443847656,286.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.305316925048828,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,9.476181003265084e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,9.978873276850209e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,7.370363891823217e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,9.978876914829016e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.00047335436102,288.5297546386719,294.1499938964844,252.75,252.0595703125,253.7960205078125,250.8192443847656,286.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.305316925048828,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.477425192017108e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,9.980183676816524e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546447753906,0.0,0.0,9.980186587199567e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,0.000473416497698,288.51385498046875,294.1499938964844,252.72999572753903,252.04161071777344,253.77713012695312,250.7989959716797,286.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.310726165771484,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.477425192017108e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,9.980183676816524e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546447753906,0.0,0.0,9.980186587199567e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,0.000473416497698,288.51385498046875,294.1499938964844,252.72999572753903,252.04161071777344,253.77713012695312,250.7989959716797,286.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.310726165771484,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,9.478697029408067e-05,290.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,9.981523180613294e-05,289.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8452453613281,0.0,0.0,7.372320396825671e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,9.98152609099634e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053955078125,0.0,0.0,0.0004734800313599,288.4979248046875,294.1499938964844,252.7100067138672,252.023666381836,253.7582092285156,250.77877807617188,286.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.316139221191406,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,9.478697029408067e-05,290.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,9.981523180613294e-05,289.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8452453613281,0.0,0.0,7.372320396825671e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83917236328125,0.0,0.0,9.98152609099634e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053955078125,0.0,0.0,0.0004734800313599,288.4979248046875,294.1499938964844,252.7100067138672,252.023666381836,253.7582092285156,250.77877807617188,286.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.316139221191406,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,9.479353320784868e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775939941406,0.0,0.0,9.982214396586642e-05,289.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,7.372831169050187e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314514160156,0.0,0.0,9.982217306969687e-05,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.0004735128313768,288.4899597167969,294.1499938964844,252.6999969482422,252.0146942138672,253.74874877929688,250.76866149902344,286.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.318878173828125,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435974121094,0.0,0.0,9.48003216763027e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,9.982928895624354e-05,289.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296813964844,0.0,0.0,7.373358675977215e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,9.9829318060074e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0004735467373393,288.48199462890625,294.1499938964844,252.69000244140625,252.00572204589844,253.73927307128903,250.7585601806641,286.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.321657180786133,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,9.48146407608874e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,9.984436474042012e-05,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,7.374472625087947e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,9.98443938442506e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0004736182454507,288.466064453125,294.1499938964844,252.6699981689453,251.98780822753903,253.72032165527344,250.7383575439453,286.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.327363967895508,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,9.48146407608874e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.853515625,0.0,0.0,9.984436474042012e-05,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,7.374472625087947e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082275390625,0.0,0.0,9.98443938442506e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.872802734375,0.0,0.0,0.0004736182454507,288.466064453125,294.1499938964844,252.6699981689453,251.98780822753903,253.72032165527344,250.7383575439453,286.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.327363967895508,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.48300221352838e-05,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.986056829802692e-05,289.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,7.375668792519718e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.792724609375,0.0,0.0,9.986059740185738e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.0,0.000473695108667,288.4501037597656,294.1499938964844,252.6499938964844,251.9698944091797,253.7013397216797,250.7181396484375,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.333309173583984,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.48300221352838e-05,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.986056829802692e-05,289.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,7.375668792519718e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.792724609375,0.0,0.0,9.986059740185738e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.85650634765625,0.0,0.0,0.000473695108667,288.4501037597656,294.1499938964844,252.6499938964844,251.9698944091797,253.7013397216797,250.7181396484375,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.333309173583984,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.484663314651698e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,9.987805970013142e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,7.376961002591997e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,9.987808880396189e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0004737781127914,288.4341125488281,294.1499938964844,252.6300048828125,251.9519958496093,253.68234252929688,250.69793701171875,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.339534759521484,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.484663314651698e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213806152344,0.0,0.0,9.987805970013142e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,7.376961002591997e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,9.987808880396189e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,0.0004737781127914,288.4341125488281,294.1499938964844,252.6300048828125,251.9519958496093,253.68234252929688,250.69793701171875,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.339534759521484,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052673339844,0.0,0.0,9.989690443035216e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,7.37835289328359e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,9.98969335341826e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0004738674906548,288.4181213378906,294.1499938964844,252.6100006103516,251.9341278076172,253.663314819336,250.6777191162109,286.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.346059799194336,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052673339844,0.0,0.0,9.989690443035216e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,7.37835289328359e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,9.98969335341826e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0004738674906548,288.4181213378906,294.1499938964844,252.6100006103516,251.9341278076172,253.663314819336,250.6777191162109,286.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.346059799194336,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,9.487399074714632e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972412109375,0.0,0.0,9.990686521632595e-05,289.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7595520019531,0.0,0.0,7.379088492598385e-05,289.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,9.990689432015644e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,0.0004739147552754,288.4101257324219,294.1499938964844,252.6000061035156,251.9252014160156,253.6537933349609,250.6676025390625,286.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.34944725036621,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647705078125,0.0,0.0,9.48838351177983e-05,290.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,9.991723345592618e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,7.379853923339397e-05,289.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461242675781,0.0,0.0,9.991726255975664e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,0.0004739639116451,288.4021301269531,294.1499938964844,252.58999633789065,251.91629028320312,253.644271850586,250.65750122070312,286.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.35291862487793,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,9.490475349593908e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730712890625,0.0,0.0,9.993926505558191e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.736083984375,0.0,0.0,7.38148155505769e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,9.993929415941238e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79119873046875,0.0,0.0,0.0004740684526041,288.3861083984375,294.1499938964844,252.57000732421875,251.89846801757807,253.62521362304688,250.63726806640625,286.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.360137939453125,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,9.490475349593908e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730712890625,0.0,0.0,9.993926505558191e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.736083984375,0.0,0.0,7.38148155505769e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,9.993929415941238e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79119873046875,0.0,0.0,0.0004740684526041,288.3861083984375,294.1499938964844,252.57000732421875,251.89846801757807,253.62521362304688,250.63726806640625,286.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.360137939453125,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
