time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,9.492770914221182e-05,290.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,7.38326707505621e-05,289.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,9.99634648906067e-05,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0004741831216961,288.3700866699219,294.1499938964844,252.5500030517578,251.8806610107422,253.6061248779297,250.6170196533203,286.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.36780548095703,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,9.492770914221182e-05,290.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,7.38326707505621e-05,289.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,9.99634648906067e-05,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0004741831216961,288.3700866699219,294.1499938964844,252.5500030517578,251.8806610107422,253.6061248779297,250.6170196533203,286.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.36780548095703,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,9.495402628090233e-05,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408142089844,0.0,0.0,9.999114990932868e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993713378906,0.0,0.0,9.999117901315913e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75848388671875,0.0,0.0,0.0004743145836982,288.3540344238281,294.1499938964844,252.5303192138672,251.8632354736328,253.58702087402344,250.59678649902344,286.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.37601089477539,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,9.495402628090233e-05,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408142089844,0.0,0.0,9.999114990932868e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993713378906,0.0,0.0,9.999117901315913e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75848388671875,0.0,0.0,0.0004743145836982,288.3540344238281,294.1499938964844,252.5303192138672,251.8632354736328,253.58702087402344,250.59678649902344,286.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.37601089477539,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890869140625,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.00010002397903,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,0.0004744701727759,288.33795166015625,294.1499938964844,252.5112762451172,251.84646606445312,253.5679168701172,250.5767364501953,286.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.384916305541992,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890869140625,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.00010002397903,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,0.0004744701727759,288.33795166015625,294.1499938964844,252.5112762451172,251.84646606445312,253.5679168701172,250.5767364501953,286.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.384916305541992,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935729980469,0.0,0.0,9.500241867499426e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,0.0001000421107164,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812438964844,0.0,0.0,7.389077654806897e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759338378906,0.0,0.0,0.0001000421325443,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,0.0004745562910102,288.3299255371094,294.1499938964844,252.50196838378903,251.8383026123047,253.558349609375,250.56678771972656,286.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.389625549316406,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856384277344,0.0,0.0,9.502112516202033e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085266113281,0.0,0.0,0.0001000618067337,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733703613281,0.0,0.0,7.390532846329734e-05,289.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,0.0001000618358375,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257385253906,0.0,0.0,0.0004746497725136,288.3218688964844,294.1499938964844,252.4927978515625,251.830307006836,253.54879760742188,250.55691528320312,286.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.394556045532227,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,9.506211790721864e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,0.0001001049749902,289.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576538085937,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524353027344,0.0,0.0,0.000100105004094,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0004748545179609,288.3057861328125,294.1499938964844,252.474853515625,251.8147125244141,253.5296936035156,250.53738403320312,286.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.405004501342773,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,9.506211790721864e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,0.0001001049749902,289.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576538085937,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524353027344,0.0,0.0,0.000100105004094,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0004748545179609,288.3057861328125,294.1499938964844,252.474853515625,251.8147125244141,253.5296936035156,250.53738403320312,286.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.405004501342773,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65386962890625,0.0,0.0,9.51084803091362e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0001001537966658,289.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64190673828125,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0004750861262436,288.2896728515625,294.1499938964844,252.45741271972656,251.79962158203125,253.5106201171875,250.51821899414065,286.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.416406631469727,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65386962890625,0.0,0.0,9.51084803091362e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0001001537966658,289.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64190673828125,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0004750861262436,288.2896728515625,294.1499938964844,252.45741271972656,251.79962158203125,253.5106201171875,250.51821899414065,286.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.416406631469727,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,0.0001002080534817,289.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,7.401334005407989e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,0.0001002080753096,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.0,0.0,0.0004753434914164,288.2735290527344,294.1499938964844,252.44039916992188,251.78501892089844,253.4915466308593,250.4994354248047,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.428770065307617,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600036621094,0.0,0.0,0.0001002080534817,289.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,7.401334005407989e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210632324219,0.0,0.0,0.0001002080753096,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.0,0.0,0.0004753434914164,288.2735290527344,294.1499938964844,252.44039916992188,251.78501892089844,253.4915466308593,250.4994354248047,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.428770065307617,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,9.521639003651217e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,7.405719952657819e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053466796875,0.0,0.0,0.0001002674616756,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0004756251873914,288.25738525390625,294.1499938964844,252.42379760742188,251.7708435058593,253.47251892089844,250.48101806640625,286.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.442073822021484,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,9.521639003651217e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,7.405719952657819e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053466796875,0.0,0.0,0.0001002674616756,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0004756251873914,288.25738525390625,294.1499938964844,252.42379760742188,251.7708435058593,253.47251892089844,250.48101806640625,286.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.442073822021484,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,9.52463160501793e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024780273437,0.0,0.0,7.408047531498596e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0001002989738481,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519470214844,0.0,0.0,0.0004757746646646,288.2492980957031,294.1499938964844,252.4156188964844,251.76388549804688,253.4630279541016,250.4719696044922,286.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.44907569885254,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060485839844,0.0,0.0,9.52771952142939e-05,290.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,0.0001003314609988,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945739746094,0.0,0.0,7.410448597511277e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.0001003314828267,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0004759288858622,288.2412109375,294.1499938964844,252.4075469970703,251.75701904296875,253.4535369873047,250.4630126953125,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.456281661987305,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,0.0001003991565085,289.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787353515625,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738525390625,0.0,0.0,0.0001003991856123,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0004762500175274,288.2250366210937,294.1499938964844,252.3916015625,251.74354553222656,253.43458557128903,250.44534301757807,286.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.47118759155273,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,9.53414782998152e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,0.0001003991565085,289.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787353515625,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738525390625,0.0,0.0,0.0001003991856123,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0004762500175274,288.2250366210937,294.1499938964844,252.3916015625,251.74354553222656,253.43458557128903,250.44534301757807,286.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.47118759155273,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740966796875,0.0,0.0,9.540848259348422e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950622558594,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,7.420660404022783e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0001004697405733,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108093261719,0.0,0.0,0.0004765847406815,288.2088317871094,294.1499938964844,252.3759307861328,251.7303466796875,253.4156646728516,250.42800903320312,286.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.48667907714844,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740966796875,0.0,0.0,9.540848259348422e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950622558594,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,7.420660404022783e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0001004697405733,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108093261719,0.0,0.0,0.0004765847406815,288.2088317871094,294.1499938964844,252.3759307861328,251.7303466796875,253.4156646728516,250.42800903320312,286.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.48667907714844,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,0.0001005419326247,289.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470275878906,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422668457031,0.0,0.0,0.0001005419544526,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943298339844,0.0,0.0,0.000476927292766,288.1925964355469,294.1499938964844,252.3604736328125,251.7173767089844,253.3968048095703,250.4110107421875,286.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50253677368164,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,0.0001005419326247,289.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470275878906,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422668457031,0.0,0.0,0.0001005419544526,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943298339844,0.0,0.0,0.000476927292766,288.1925964355469,294.1499938964844,252.3604736328125,251.7173767089844,253.3968048095703,250.4110107421875,286.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50253677368164,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54205322265625,0.0,0.0,9.554598364047706e-05,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,0.0001006145103019,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311279296875,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,0.0001006145394057,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,0.0004772715910803,288.17633056640625,294.1499938964844,252.3451995849609,251.70458984375,253.37799072265625,250.394287109375,286.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.518497467041016,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54205322265625,0.0,0.0,9.554598364047706e-05,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,0.0001006145103019,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311279296875,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,0.0001006145394057,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,0.0004772715910803,288.17633056640625,294.1499938964844,252.3451995849609,251.70458984375,253.37799072265625,250.394287109375,286.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.518497467041016,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340270996094,0.0,0.0,9.558012970956042e-05,290.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543212890625,0.0,0.0,0.0001006504680844,289.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,7.434011058649048e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,0.0001006504971883,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,0.0004774421686306,288.168212890625,294.1499938964844,252.33761596679688,251.69825744628903,253.3686065673828,250.38604736328125,286.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.526424407958984,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,9.561369370203464e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0001006858146865,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51519775390625,0.0,0.0,7.436621672241017e-05,289.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51055908203125,0.0,0.0,0.0001006858437904,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56134033203125,0.0,0.0,0.0004776098357979,288.1600646972656,294.1499938964844,252.3300628662109,251.6919403076172,253.35923767089844,250.3778533935547,286.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.534242630004883,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099182128906,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,7.441605703206733e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49468994140625,0.0,0.0,0.0001007533210213,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448303222656,0.0,0.0,0.0004779299197252,288.1437683105469,294.1499938964844,252.31500244140625,251.67938232421875,253.3405303955078,250.3616485595703,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.549365997314453,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099182128906,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,7.441605703206733e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49468994140625,0.0,0.0,0.0001007533210213,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448303222656,0.0,0.0,0.0004779299197252,288.1437683105469,294.1499938964844,252.31500244140625,251.67938232421875,253.3405303955078,250.3616485595703,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.549365997314453,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,9.573448187438772e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51348876953125,0.0,0.0,0.0001008130057016,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4787902832031,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,0.0004782131873071,288.12744140625,294.1499938964844,252.3000030517578,251.6668701171875,253.32188415527344,250.3456573486328,286.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.562957763671875,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,9.573448187438772e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51348876953125,0.0,0.0,0.0001008130057016,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4787902832031,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,0.0004782131873071,288.12744140625,294.1499938964844,252.3000030517578,251.6668701171875,253.32188415527344,250.3456573486328,286.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.562957763671875,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47772216796875,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,0.0001008642793749,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5117492675781,0.0,0.0,0.0004784562916029,288.1111145019531,294.1499938964844,252.2849884033203,251.65435791015625,253.3032989501953,250.329818725586,286.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.574865341186523,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47772216796875,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628601074219,0.0,0.0,0.0001008642793749,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5117492675781,0.0,0.0,0.0004784562916029,288.1111145019531,294.1499938964844,252.2849884033203,251.65435791015625,253.3032989501953,250.329818725586,286.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.574865341186523,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46160888671875,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,0.000100905119325,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469299316406,0.0,0.0,0.0001009051411529,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,0.0004786501231137,288.09478759765625,294.1499938964844,252.2699432373047,251.64178466796875,253.2847595214844,250.31411743164065,286.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.58466911315918,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46160888671875,0.0,0.0,9.58219461608678e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,0.000100905119325,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513244628906,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469299316406,0.0,0.0,0.0001009051411529,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,0.0004786501231137,288.09478759765625,294.1499938964844,252.2699432373047,251.64178466796875,253.2847595214844,250.31411743164065,286.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.58466911315918,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,9.583659993950278e-05,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,0.0001009205443551,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,7.453958096448332e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,0.000100920566183,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869079589844,0.0,0.0,0.0004787232901435,288.08660888671875,294.1499938964844,252.26239013671875,251.63546752929688,253.2755126953125,250.3063201904297,286.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.58835792541504,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454650878906,0.0,0.0,9.584936924511568e-05,290.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.0001009339976008,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353332519531,0.0,0.0,7.45495199225843e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,0.0001009340194286,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,0.0004787870857398,288.07843017578125,294.1499938964844,252.2548065185547,251.62911987304688,253.2662811279297,250.2985382080078,286.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.591590881347656,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0001009514089673,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,0.0004788697115145,288.0620422363281,294.1499938964844,252.23953247070312,251.6163024902344,253.2478485107422,250.2830047607422,286.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.59607315063477,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
