time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535080,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0001009514089673,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,0.0004788697115145,288.0620422363281,294.1499938964844,252.23953247070312,251.6163024902344,253.2478485107422,250.2830047607422,286.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.59607315063477,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,9.58722157520242e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316101074219,0.0,0.0,0.0001009580519166,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454650878906,0.0,0.0,0.0004789012309629,288.045654296875,294.1499938964844,252.2240753173828,251.6032867431641,253.2294769287109,250.2675018310547,286.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.59807014465332,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,9.58722157520242e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316101074219,0.0,0.0,0.0001009580519166,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454650878906,0.0,0.0,0.0004789012309629,288.045654296875,294.1499938964844,252.2240753173828,251.6032867431641,253.2294769287109,250.2675018310547,286.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.59807014465332,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,7.45643992559053e-05,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,0.0001009541738312,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.0004788827209267,288.0292663574219,294.1499938964844,252.2084045410156,251.5900421142578,253.21115112304688,250.251953125,286.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.597545623779297,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,7.45643992559053e-05,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,0.0001009541738312,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.0004788827209267,288.0292663574219,294.1499938964844,252.2084045410156,251.5900421142578,253.21115112304688,250.251953125,286.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.597545623779297,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.000100942539575,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0004788275400642,288.01287841796875,294.1499938964844,252.1924591064453,251.5764923095703,253.19287109375,250.23635864257807,286.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.595239639282227,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.000100942539575,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0004788275400642,288.01287841796875,294.1499938964844,252.1924591064453,251.5764923095703,253.19287109375,250.23635864257807,286.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.595239639282227,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727111816406,0.0,0.0,9.584926010575144e-05,290.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,7.454942533513531e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590393066406,0.0,0.0,0.0001009338957373,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040222167969,0.0,0.0,0.0004787865618709,288.0046691894531,294.1499938964844,252.1843719482422,251.5695953369141,253.18374633789065,250.2285003662109,286.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.59343338012696,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646240234375,0.0,0.0,9.583955397829412e-05,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,0.000100923658465,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,7.45418801670894e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510131835937,0.0,0.0,0.0001009236802929,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3957214355469,0.0,0.0,0.0004787380748894,287.9964904785156,294.1499938964844,252.1762084960937,251.56260681152344,253.1746368408203,250.2206268310547,285.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.591249465942383,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,0.0001008995386655,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,0.0004786236968357,287.9800720214844,294.1499938964844,252.1596069335937,251.54833984375,253.15643310546875,250.2047119140625,285.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.586050033569336,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,0.0001008995386655,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33905029296875,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,0.0004786236968357,287.9800720214844,294.1499938964844,252.1596069335937,251.54833984375,253.15643310546875,250.2047119140625,285.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.586050033569336,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,9.579063771525398e-05,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,7.450383418472484e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,0.0004784937191288,287.96368408203125,294.1499938964844,252.14259338378903,251.5336456298828,253.1382751464844,250.18858337402344,285.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.58008575439453,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,9.579063771525398e-05,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,7.450383418472484e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190002441406,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,0.0004784937191288,287.96368408203125,294.1499938964844,252.14259338378903,251.5336456298828,253.1382751464844,250.18858337402344,285.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.58008575439453,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,0.0001008433391689,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069152832031,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,0.0001008433537208,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,0.0004783570766448,287.947265625,294.1499938964844,252.1251373291016,251.5184631347656,253.1201171875,250.1721649169922,285.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.573843002319336,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331298828125,0.0,0.0,0.0001008433391689,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069152832031,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,0.0001008433537208,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,0.0004783570766448,287.947265625,294.1499938964844,252.1251373291016,251.5184631347656,253.1201171875,250.1721649169922,285.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.573843002319336,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29986572265625,0.0,0.0,9.57362644840032e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167419433594,0.0,0.0,0.0001008148901746,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32940673828125,0.0,0.0,0.0004782221512869,287.93084716796875,294.1499938964844,252.1071929931641,251.5027618408203,253.1019744873047,250.15542602539065,285.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.56776237487793,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29986572265625,0.0,0.0,9.57362644840032e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167419433594,0.0,0.0,0.0001008148901746,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32940673828125,0.0,0.0,0.0004782221512869,287.93084716796875,294.1499938964844,252.1071929931641,251.5027618408203,253.1019744873047,250.15542602539065,285.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.56776237487793,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,9.57233933149837e-05,290.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,0.0001008013350656,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,7.445153460139409e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,0.0001008013568934,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211364746094,0.0,0.0,0.0004781578318215,287.9226379394531,294.1499938964844,252.09803771972656,251.49468994140625,253.0929107666016,250.1469116210937,285.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.56492805480957,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.571130794938654e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,0.0001007886094157,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747497558594,0.0,0.0,7.444213406415656e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709045410156,0.0,0.0,0.0001007886312436,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,0.000478097499581,287.9144592285156,294.1499938964844,252.08872985839844,251.4864654541016,253.08384704589844,250.13829040527344,285.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.562313079833984,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839050292969,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,0.0001007663449854,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,0.0004779917944688,287.8980407714844,294.1499938964844,252.0696716308593,251.4695739746093,253.06570434570312,250.1207275390625,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.557950973510746,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.569014946464448e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839050292969,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586364746094,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,0.0001007663449854,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,0.0004779917944688,287.8980407714844,294.1499938964844,252.0696716308593,251.4695739746093,253.06570434570312,250.1207275390625,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.557950973510746,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.56737931119278e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,0.0001007491009659,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,0.0004779101000167,287.8816223144531,294.1499938964844,252.0500030517578,251.4519958496093,253.0475311279297,250.1027069091797,285.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.5549430847168,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2512512207031,0.0,0.0,9.56737931119278e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,0.0001007491009659,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425537109375,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,0.0004779101000167,287.8816223144531,294.1499938964844,252.0500030517578,251.4519958496093,253.0475311279297,250.1027069091797,285.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.5549430847168,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.565668733557686e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227478027344,0.0,0.0,0.0001007311075227,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631225585937,0.0,0.0,0.0004778246511705,287.8651733398437,294.1499938964844,252.0287628173828,251.43280029296875,253.02932739257807,250.0839233398437,285.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994532883167,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.55330276489257,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350158691406,0.0,0.0,9.565668733557686e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227478027344,0.0,0.0,0.0001007311075227,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631225585937,0.0,0.0,0.0004778246511705,287.8651733398437,294.1499938964844,252.0287628173828,251.43280029296875,253.02932739257807,250.0839233398437,285.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994532883167,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.55330276489257,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.563330240780488e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2346496582031,0.0,0.0,0.0001007064638542,289.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0004777078574988,287.8487548828125,294.1499938964844,252.00515747070312,251.41114807128903,253.01104736328125,250.064208984375,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231537550687,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.55208396911621,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.563330240780488e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2346496582031,0.0,0.0,0.0001007064638542,289.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0004777078574988,287.8487548828125,294.1499938964844,252.00515747070312,251.41114807128903,253.01104736328125,250.064208984375,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231537550687,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.55208396911621,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.561927436152472e-05,289.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,0.0001006916936603,289.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023010253906,0.0,0.0,7.437055319314823e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,0.0001006917082122,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,0.0004776377754751,287.8405456542969,294.1499938964844,251.9925079345703,251.3994598388672,253.0018615722656,250.05377197265625,285.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063934409108242e-09,0.0010188050800934,-0.0201773699373006,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.551528930664062,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,9.56038202275522e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,0.0001006754246191,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,7.43585333111696e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,0.000100675439171,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,0.0004775605921167,287.83233642578125,294.1499938964844,251.9793243408203,251.38720703125,252.99264526367188,250.0429534912109,285.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.55099868774414,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,0.0004773870459757,287.81591796875,294.1499938964844,251.951400756836,251.36111450195312,252.97409057617188,250.02020263671875,285.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.550025939941406,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,0.0004773870459757,287.81591796875,294.1499938964844,251.951400756836,251.36111450195312,252.97409057617188,250.02020263671875,285.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.550025939941406,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,9.55293289734982e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0001005969752441,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.000100596989796,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,0.0004771884705405,287.7994689941406,294.1499938964844,251.9215240478516,251.3330078125,252.9553375244141,249.9956817626953,285.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951867608824159e-09,0.0010178468655794,-0.0198838748037815,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.549213409423828,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,9.55293289734982e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0001005969752441,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.000100596989796,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,0.0004771884705405,287.7994689941406,294.1499938964844,251.9215240478516,251.3330078125,252.9553375244141,249.9956817626953,285.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951867608824159e-09,0.0010178468655794,-0.0198838748037815,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.549213409423828,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.548559319227934e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001005509329843,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,0.0004769700171891,287.7830505371094,294.1499938964844,251.88983154296875,251.30303955078125,252.9364013671875,249.9696502685547,285.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54855728149414,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.548559319227934e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001005509329843,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,0.0004769700171891,287.7830505371094,294.1499938964844,251.88983154296875,251.30303955078125,252.9364013671875,249.9696502685547,285.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54855728149414,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,9.543760097585618e-05,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,7.422925409628078e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.0001005004014587,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,0.0004767303180415,287.7666320800781,294.1499938964844,251.85646057128903,251.27134704589844,252.9171905517578,249.94175720214844,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.548114776611328,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,9.543760097585618e-05,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,7.422925409628078e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,0.0001005004014587,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,0.0004767303180415,287.7666320800781,294.1499938964844,251.85646057128903,251.27134704589844,252.9171905517578,249.94175720214844,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.548114776611328,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,9.541255712974817e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0001004740115604,289.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217041015625,0.0,0.0,7.420976908179e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,0.0001004740261123,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0004766052006743,287.7584228515625,294.1499938964844,251.8392028808593,251.25489807128903,252.90750122070312,249.92730712890625,285.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.54794883728028,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,9.538645826978608e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,0.0001004465229925,289.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,0.0001004465448204,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0004764748155139,287.7502136230469,294.1499938964844,251.82156372070312,251.2380828857422,252.89773559570312,249.91241455078125,285.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.547840118408203,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
