time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537420,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.533217235002668e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0001003893630695,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,0.0001003893776214,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0004762036551255,287.7337951660156,294.1499938964844,251.7852783203125,251.2033843994141,252.8780059814453,249.8816070556641,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.54775047302246,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.533217235002668e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,0.0001003893630695,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,0.0001003893776214,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0004762036551255,287.7337951660156,294.1499938964844,251.7852783203125,251.2033843994141,252.8780059814453,249.8816070556641,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.54775047302246,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,0.0001003292636596,289.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,7.410285616060719e-05,289.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004759185831062,287.7173767089844,294.1499938964844,251.74774169921875,251.1674041748047,252.8579864501953,249.849365234375,285.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.547849655151367,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,0.0001003292636596,289.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,7.410285616060719e-05,289.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004759185831062,287.7173767089844,294.1499938964844,251.74774169921875,251.1674041748047,252.8579864501953,249.849365234375,285.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.547849655151367,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,9.521570609649645e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.000100266719528,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,7.405666110571474e-05,289.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,0.0001002667340799,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,0.0004756218986585,287.7009582519531,294.1499938964844,251.70909118652344,251.1302947998047,252.837646484375,249.81581115722656,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54813003540039,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,9.521570609649645e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870056152344,0.0,0.0,0.000100266719528,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,7.405666110571474e-05,289.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,0.0001002667340799,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,0.0004756218986585,287.7009582519531,294.1499938964844,251.70909118652344,251.1302947998047,252.837646484375,249.81581115722656,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54813003540039,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,0.0004753156390506,287.6845703125,294.1499938964844,251.6694793701172,251.09217834472656,252.8169708251953,249.7810516357422,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.548587799072266,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,0.0004753156390506,287.6845703125,294.1499938964844,251.6694793701172,251.09217834472656,252.8169708251953,249.7810516357422,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.548587799072266,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,9.512311225989832e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,0.000100169207144,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,7.398464367724955e-05,289.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,0.0001001692216959,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0004751593514811,287.6763610839844,294.1499938964844,251.6493530273437,251.0727996826172,252.8064880371093,249.76319885253903,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.54889488220215,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,9.509158553555608e-05,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,0.0001001360069494,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,7.396012370008975e-05,289.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,0.0001001360215013,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,0.0004750018706545,287.66815185546875,294.1499938964844,251.6290283203125,251.05322265625,252.7959442138672,249.74513244628903,285.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.549236297607425,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.502770990366116e-05,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0001000687479972,289.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.0001000687625491,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0004746828053612,287.6517639160156,294.1499938964844,251.587890625,251.0135498046875,252.7745513916016,249.70828247070312,285.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.5500717163086,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,9.502770990366116e-05,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0001000687479972,289.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.0001000687625491,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,0.0004746828053612,287.6517639160156,294.1499938964844,251.587890625,251.0135498046875,252.7745513916016,249.70828247070312,285.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.5500717163086,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,9.496327402302995e-05,289.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0001000009069684,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,0.0004743609461002,287.6353759765625,294.1499938964844,251.5461883544922,250.97332763671875,252.7528381347656,249.670654296875,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.551097869873047,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,9.496327402302995e-05,289.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0001000009069684,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,0.0004743609461002,287.6353759765625,294.1499938964844,251.5461883544922,250.97332763671875,252.7528381347656,249.670654296875,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.551097869873047,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,9.489869989920408e-05,289.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,0.0004740383883472,287.6189880371094,294.1499938964844,251.50408935546875,250.93267822265625,252.7307586669922,249.63229370117188,285.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.55234909057617,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,9.489869989920408e-05,289.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.38101007300429e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,0.0004740383883472,287.6189880371094,294.1499938964844,251.50408935546875,250.93267822265625,252.7307586669922,249.63229370117188,285.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.55234909057617,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,7.376012945314869e-05,289.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,9.986524673877284e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,0.0004737174313049,287.60260009765625,294.1499938964844,251.4617156982422,250.8917694091797,252.7083435058593,249.59336853027344,285.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55382537841797,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,7.376012945314869e-05,289.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,9.986524673877284e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,0.0004737174313049,287.60260009765625,294.1499938964844,251.4617156982422,250.8917694091797,252.7083435058593,249.59336853027344,285.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55382537841797,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,9.480259905103594e-05,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,9.983169729821384e-05,289.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,7.373536209343001e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,9.983171185012908e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,0.0004735583788715,287.59442138671875,294.1499938964844,251.4404754638672,250.8712615966797,252.697006225586,249.57373046875,285.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.55466079711914,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,9.47710359469056e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,9.979845344787464e-05,289.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,7.371080573648214e-05,289.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,9.979847527574748e-05,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,0.0004734006943181,287.58624267578125,294.1499938964844,251.41921997070312,250.8507232666016,252.6855926513672,249.55398559570312,285.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.555566787719727,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.973312262445688e-05,289.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,7.366255158558488e-05,289.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0004730907967314,287.56988525390625,294.1499938964844,251.3767242431641,250.8097076416016,252.66249084472656,249.51426696777344,285.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.557598114013672,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.973312262445688e-05,289.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,7.366255158558488e-05,289.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0004730907967314,287.56988525390625,294.1499938964844,251.3767242431641,250.8097076416016,252.66249084472656,249.51426696777344,285.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.557598114013672,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,9.464866161579266e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,9.966958896256985e-05,289.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,0.000472789426567,287.55352783203125,294.1499938964844,251.3343811035156,250.76885986328125,252.6390686035156,249.47430419921875,285.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.559925079345703,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,9.464866161579266e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,9.966958896256985e-05,289.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,0.000472789426567,287.55352783203125,294.1499938964844,251.3343811035156,250.76885986328125,252.6390686035156,249.47430419921875,285.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.559925079345703,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,7.357055437751114e-05,289.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0004724999598693,287.53717041015625,294.1499938964844,251.2923278808593,250.72830200195312,252.6153259277344,249.4342193603516,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.56260299682617,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,7.357055437751114e-05,289.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0004724999598693,287.53717041015625,294.1499938964844,251.2923278808593,250.72830200195312,252.6153259277344,249.4342193603516,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.56260299682617,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,9.45353094721213e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,9.955022687790915e-05,289.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,9.955024142982438e-05,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,0.0004722232115454,287.52081298828125,294.1499938964844,251.25070190429688,250.68820190429688,252.5912933349609,249.3941345214844,285.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.56559944152832,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,9.45353094721213e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,9.955022687790915e-05,289.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,9.955024142982438e-05,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,0.0004722232115454,287.52081298828125,294.1499938964844,251.25070190429688,250.68820190429688,252.5912933349609,249.3941345214844,285.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.7134000580892925e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409374251961,60.0,-23.56559944152832,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,9.45087376749143e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.9522243544925e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,7.350680243689567e-05,289.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,9.952225809684025e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,0.0004720904980786,287.5126342773437,294.1499938964844,251.2301025390625,250.6683654785156,252.5791473388672,249.37413024902344,285.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.56724548339844,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,9.448304626857862e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.949519153451548e-05,289.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,7.34868153813295e-05,289.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.94952060864307e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,0.0004719621501863,287.50445556640625,294.1499938964844,251.20965576171875,250.64871215820312,252.56692504882807,249.35415649414065,285.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.568981170654297,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.443429007660598e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,9.94438596535474e-05,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.000471718609333,287.4881286621094,294.1499938964844,251.1693115234375,250.6099395751953,252.54229736328125,249.3144073486328,285.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.572696685791016,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.443429007660598e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,9.94438596535474e-05,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,0.000471718609333,287.4881286621094,294.1499938964844,251.1693115234375,250.6099395751953,252.54229736328125,249.3144073486328,285.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875371824120074e-09,0.0010061805369332,-0.0163104310631752,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.572696685791016,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,9.438904817216098e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,9.93962021311745e-05,289.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.939621668308972e-05,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,0.0004714925889857,287.4717712402344,294.1499938964844,251.1298065185547,250.5720672607422,252.5174255371093,249.2749786376953,285.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056984610855,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.576749801635746,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,9.438904817216098e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,9.93962021311745e-05,289.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,9.939621668308972e-05,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,0.0004714925889857,287.4717712402344,294.1499938964844,251.1298065185547,250.5720672607422,252.5174255371093,249.2749786376953,285.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056984610855,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.576749801635746,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.434812818653882e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,7.338188152061775e-05,289.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.935312846209854e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004712882218882,287.4554443359375,294.1499938964844,251.09130859375,250.5352020263672,252.4923095703125,249.23602294921875,285.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.4801888299825805e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.58111953735352,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.434812818653882e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,7.338188152061775e-05,289.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.935312846209854e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004712882218882,287.4554443359375,294.1499938964844,251.09130859375,250.5352020263672,252.4923095703125,249.23602294921875,285.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.4801888299825805e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.58111953735352,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,9.93138601188548e-05,289.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,7.335288682952523e-05,289.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.931387467077002e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0004711020155809,287.4390869140625,294.1499938964844,251.053939819336,250.49952697753903,252.46697998046875,249.1975860595703,285.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.58574485778809,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,9.93138601188548e-05,289.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,7.335288682952523e-05,289.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.931387467077002e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0004711020155809,287.4390869140625,294.1499938964844,251.053939819336,250.49952697753903,252.46697998046875,249.1975860595703,285.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433742871791992e-09,0.0010048653930425,-0.015907572582364,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.58574485778809,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.429383499082178e-05,289.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.929594671120868e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,7.333965186262503e-05,289.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.92959612631239e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.000471017032396,287.4309387207031,294.1499938964844,251.0357208251953,250.482162475586,252.45425415039065,249.1786193847656,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.5881404876709,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
