time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.927919745678082e-05,289.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.332729001063854e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.927921200869604e-05,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,0.0004709376080427,287.4227600097656,294.1499938964844,251.0178375244141,250.4651641845703,252.44146728515625,249.1598358154297,285.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.590579986572266,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.424938616575672e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.924914047587664e-05,289.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004707949992734,287.40643310546875,294.1499938964844,250.983139038086,250.4322509765625,252.41580200195312,249.1228942871093,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59554100036621,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.424938616575672e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.924914047587664e-05,289.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0004707949992734,287.40643310546875,294.1499938964844,250.983139038086,250.4322509765625,252.41580200195312,249.1228942871093,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59554100036621,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.050000000745058,9.922336175804958e-05,289.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.050000000745058,9.92233763099648e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.050000000745058,0.0004706727340817,287.3900756835937,291.1499938964844,250.9499969482422,250.40093994140625,252.38999938964844,249.0867614746093,285.3683166503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668966494253e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.60054397583008,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.050000000745058,9.922336175804958e-05,289.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.050000000745058,9.92233763099648e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.050000000745058,0.0004706727340817,287.3900756835937,291.1499938964844,250.9499969482422,250.40093994140625,252.38999938964844,249.0867614746093,285.3683166503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668966494253e-09,0.0010039497865363,-0.0156270917505025,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.60054397583008,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.6352509260177612,0.050000000745058,0.0408368036150932,289.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.6352509260177612,0.050000000745058,0.0430031195282936,289.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.6352509260177612,0.050000000745058,0.031761959195137,289.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.6352509260177612,0.050000000745058,0.0430031195282936,290.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.6352509260177612,0.050000000745058,0.2039882689714431,285.8389892578125,291.1499938964844,250.9339599609375,250.38584899902344,275.8904724121094,280.1041259765625,285.0976867675781,1.0,0.109719306230545,0.0,0.0,1.0,1.0,-0.4364543855190277,2.305608433061935e-07,0.4364541471004486,-0.1279961615800857,0.0,0.0,0.0,10.145647048950195,60.0,-902.8616333007812,-0.0,12.276362419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.6318561434745789,0.050000000745058,0.0452341139316558,289.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.6318561434745789,0.050000000745058,0.0476337000727653,289.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.6318561434745789,0.050000000745058,0.0351820886135101,289.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.6318561434745789,0.050000000745058,0.0476337000727653,290.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.6318561434745789,0.050000000745058,0.2259537577629089,284.6832275390625,291.1499938964844,250.9181671142578,250.3710327148437,279.1752014160156,288.1825866699219,284.2170104980469,1.0,0.1210885718464851,0.1844336241483688,0.1844336241483688,1.0,1.0,-0.4819761216640472,0.0207483060657978,0.4612278044223785,-0.1174720674753189,0.0,0.0,0.0,12.508734703063965,60.0,-1520.7449951171875,-0.0,16.679216384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08453369140625,306.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.921327210255577e-21,7.516565992462354e-21,-2.5952383783099928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.04567876085639,289.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.0481019355356693,289.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.0355279259383678,289.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.0481019355356693,290.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.2281748652458191,283.34405517578125,291.1499938964844,250.8872833251953,250.3422241210937,279.208251953125,288.58917236328125,283.2211608886719,1.0,0.1405960321426391,0.1944537460803985,0.1944537460803985,1.0,1.0,-0.4867164194583893,0.0232140608131885,0.4635023474693298,-0.1164094135165214,0.0,0.0,1.0,20.0197811126709,60.0,-123.48392486572266,-6365.0166015625,23.18773460388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6493225097656,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,3186.73974609375,18000.0,0.0,0.0,0.005727503914386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208455741405487,0.3208469450473785,-1.3901943702876451e-06,0.0,5.8126884141529445e-06,0.0,0.0,5.383595943450928,0.0,0.0,0.0,0.2246384024620056,4.0,0.0,1.0
540240,289.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.04567876085639,289.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.0481019355356693,289.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.0355279259383678,289.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.0481019355356693,290.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929138183594,0.5713168978691101,0.050000000745058,0.2281748652458191,283.34405517578125,291.1499938964844,250.8872833251953,250.3422241210937,279.208251953125,288.58917236328125,283.2211608886719,1.0,0.1405960321426391,0.1944537460803985,0.1944537460803985,1.0,1.0,-0.4867164194583893,0.0232140608131885,0.4635023474693298,-0.1164094135165214,0.0,0.0,1.0,20.0197811126709,60.0,-123.48392486572266,-6365.0166015625,23.18773460388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6493225097656,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,3186.73974609375,18000.0,0.0,0.0,0.005727503914386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208455741405487,0.3208469450473785,-1.3901943702876451e-06,0.0,5.8126884141529445e-06,0.0,0.0,5.383595943450928,0.0,0.0,0.0,0.2246384024620056,4.0,0.0,1.0
540300,289.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.5495038032531738,0.050000000745058,0.0458160564303398,289.7732238769531,297.1499938964844,293.1499938964844,0.000681453209836,-68.83206176757812,284.3579406738281,0.5495038032531738,0.050000000745058,0.0482465103268623,289.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7095642089844,0.5495038032531738,0.050000000745058,0.0356347076594829,289.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7095642089844,0.5495038032531738,0.050000000745058,0.0482465103268623,290.5787658691406,297.1499938964844,293.1499938964844,1.6637697626720183e-05,-0.0,284.0575561523437,0.5495038032531738,0.050000000745058,0.2288606762886047,283.7846069335937,291.1499938964844,250.8721923828125,250.3282165527344,279.1909484863281,288.5805053710937,284.4852600097656,1.0,0.1490031480789184,0.1951918005943298,0.1951918005943298,1.0,1.0,-0.4881793558597564,0.0234485585242509,0.4647307991981506,-0.1166766583919525,0.0,0.0,1.0,23.68630790710449,60.0,2312.474853515625,-7403.1533203125,26.34144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10845947265625,307.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,6460.953125,19080.0,0.0,0.0,0.0257603321224451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090904355049133,0.8090958595275879,-5.436359515442746e-06,0.0,2.6143463401240297e-05,0.0,0.0,59.1650619506836,0.0,0.0,0.0,0.4806956946849823,4.0,0.0,1.0
540360,289.7230529785156,297.1499938964844,293.1499938964844,0.0014617013512179,-134.20639038085938,287.141845703125,0.5326799154281616,0.050000000745058,0.0459472723305225,289.7764587402344,297.1499938964844,293.1499938964844,0.0014149423222988,-136.8048858642578,287.0597229003906,0.5326799154281616,0.050000000745058,0.0483846887946128,289.6757507324219,297.1499938964844,293.1499938964844,0.0009520631865598,-67.98859405517578,286.2655944824219,0.5326799154281616,0.050000000745058,0.0357367657124996,289.43218994140625,297.1499938964844,293.1499938964844,0.0010772820096462,-104.15794372558594,286.44921875,0.5326799154281616,0.050000000745058,0.0483846887946128,290.583740234375,297.1499938964844,293.1499938964844,0.00101307942532,-464.6348571777344,286.477783203125,0.5326799154281616,0.050000000745058,0.2295161336660385,285.2198181152344,291.1499938964844,250.8573303222656,250.31446838378903,279.1805419921875,288.5815124511719,285.87359619140625,1.0,0.1565729826688766,0.1959072053432464,0.1959072053432464,0.99957537651062,1.0,-0.4895775616168976,0.0236680209636688,0.4659095406532287,-0.1169556528329849,0.0,0.0,1.0,27.19342422485352,60.0,2824.45654296875,-7418.83447265625,29.375362396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87060546875,307.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,11649.8408203125,19080.0,0.0,0.0,0.0454992242157459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097457766532898,1.0974676609039309,-9.948395018000156e-06,0.0,4.617592639988288e-05,0.0,0.0,146.98672485351562,0.0,0.0,0.0,0.6125144362449646,4.0,0.0,1.0
540420,289.7718505859375,297.1499938964844,293.1499938964844,0.0027364995330572,-237.4618225097656,291.0433654785156,0.5097699761390686,0.050000000745058,0.046186551451683,289.8074645996094,297.1499938964844,293.1499938964844,0.0027133468538522,-247.9542388916016,291.0004577636719,0.5097699761390686,0.050000000745058,0.0486366637051105,289.71923828125,297.1499938964844,293.1499938964844,0.0022989069111645,-155.24070739746094,290.3407592773437,0.5097699761390686,0.050000000745058,0.0359228737652301,289.4760437011719,297.1499938964844,293.1499938964844,0.0025197779759764,-230.3329620361328,290.6626892089844,0.5097699761390686,0.050000000745058,0.0486366637051105,290.616943359375,297.1499938964844,293.1499938964844,0.001990464515984,-863.3458251953125,289.9482116699219,0.5097699761390686,0.050000000745058,0.2307114005088806,287.1405334472656,291.1499938964844,250.82830810546875,250.28775024414065,279.1751708984375,288.610595703125,287.4820861816406,1.0,0.1694195121526718,0.1980436891317367,0.1980436891317367,0.9987261891365052,1.0,-0.4921272993087768,0.0242437273263931,0.4678835570812225,-0.1173498928546905,0.0,0.0,1.0,33.5884895324707,60.0,2341.05419921875,-7138.41845703125,34.951324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0561828613281,305.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,16816.587890625,19080.0,0.0,0.0,0.0846792832016944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318961262702942,1.318975567817688,-1.436712500435533e-05,0.0,8.593870734330267e-05,0.0,0.0,255.1241607666016,0.0,0.0,0.0,0.7238216400146484,4.0,0.0,1.0
540480,289.7718505859375,297.1499938964844,293.1499938964844,0.0027364995330572,-237.4618225097656,291.0433654785156,0.5097699761390686,0.050000000745058,0.046186551451683,289.8074645996094,297.1499938964844,293.1499938964844,0.0027133468538522,-247.9542388916016,291.0004577636719,0.5097699761390686,0.050000000745058,0.0486366637051105,289.71923828125,297.1499938964844,293.1499938964844,0.0022989069111645,-155.24070739746094,290.3407592773437,0.5097699761390686,0.050000000745058,0.0359228737652301,289.4760437011719,297.1499938964844,293.1499938964844,0.0025197779759764,-230.3329620361328,290.6626892089844,0.5097699761390686,0.050000000745058,0.0486366637051105,290.616943359375,297.1499938964844,293.1499938964844,0.001990464515984,-863.3458251953125,289.9482116699219,0.5097699761390686,0.050000000745058,0.2307114005088806,287.1405334472656,291.1499938964844,250.82830810546875,250.28775024414065,279.1751708984375,288.610595703125,287.4820861816406,1.0,0.1694195121526718,0.1980436891317367,0.1980436891317367,0.9987261891365052,1.0,-0.4921272993087768,0.0242437273263931,0.4678835570812225,-0.1173498928546905,0.0,0.0,1.0,33.5884895324707,60.0,2341.05419921875,-7138.41845703125,34.951324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0561828613281,305.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,16816.587890625,19080.0,0.0,0.0,0.0846792832016944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318961262702942,1.318975567817688,-1.436712500435533e-05,0.0,8.593870734330267e-05,0.0,0.0,255.1241607666016,0.0,0.0,0.0,0.7238216400146484,4.0,0.0,1.0
540540,289.835205078125,297.1499938964844,293.1499938964844,0.003859186777845,-320.1787109375,293.7898254394531,0.4955907464027405,0.050000000745058,0.0463909432291984,289.85235595703125,297.1499938964844,293.1499938964844,0.0038642750587314,-337.5904541015625,293.7902526855469,0.4955907464027405,0.050000000745058,0.0488518960773944,289.775146484375,297.1499938964844,293.1499938964844,0.0034740788396447,-224.91189575195312,293.21795654296875,0.4955907464027405,0.050000000745058,0.0360818430781364,289.5317077636719,297.1499938964844,293.1499938964844,0.0037909974344074,-331.43096923828125,293.6569519042969,0.4955907464027405,0.050000000745058,0.0488518960773944,290.6638488769531,297.1499938964844,293.1499938964844,0.0028329608030617,-1181.2581787109375,292.346923828125,0.4955907464027405,0.050000000745058,0.2317323684692382,288.34735107421875,291.1499938964844,250.8002014160156,250.2620391845703,279.1768798828125,288.656005859375,288.6080322265625,1.0,0.1795994937419891,0.2007962763309478,0.2007962763309478,0.9978769421577454,1.0,-0.4943052530288696,0.0249422695487737,0.4693629741668701,-0.1175668016076088,0.0,0.0,1.0,39.05023193359375,60.0,1751.61376953125,-6939.52392578125,39.75827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0570068359375,304.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18439.05859375,20160.0,0.0,0.0,0.1212972402572631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381123661994934,1.3811393976211548,-1.575327587488573e-05,0.0,0.0001231012720381,0.0,0.0,292.9230041503906,0.0,0.0,0.0,0.770021915435791,4.0,0.0,1.0
540600,289.835205078125,297.1499938964844,293.1499938964844,0.003859186777845,-320.1787109375,293.7898254394531,0.4955907464027405,0.050000000745058,0.0463909432291984,289.85235595703125,297.1499938964844,293.1499938964844,0.0038642750587314,-337.5904541015625,293.7902526855469,0.4955907464027405,0.050000000745058,0.0488518960773944,289.775146484375,297.1499938964844,293.1499938964844,0.0034740788396447,-224.91189575195312,293.21795654296875,0.4955907464027405,0.050000000745058,0.0360818430781364,289.5317077636719,297.1499938964844,293.1499938964844,0.0037909974344074,-331.43096923828125,293.6569519042969,0.4955907464027405,0.050000000745058,0.0488518960773944,290.6638488769531,297.1499938964844,293.1499938964844,0.0028329608030617,-1181.2581787109375,292.346923828125,0.4955907464027405,0.050000000745058,0.2317323684692382,288.34735107421875,291.1499938964844,250.8002014160156,250.2620391845703,279.1768798828125,288.656005859375,288.6080322265625,1.0,0.1795994937419891,0.2007962763309478,0.2007962763309478,0.9978769421577454,1.0,-0.4943052530288696,0.0249422695487737,0.4693629741668701,-0.1175668016076088,0.0,0.0,1.0,39.05023193359375,60.0,1751.61376953125,-6939.52392578125,39.75827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0570068359375,304.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18439.05859375,20160.0,0.0,0.0,0.1212972402572631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381123661994934,1.3811393976211548,-1.575327587488573e-05,0.0,0.0001231012720381,0.0,0.0,292.9230041503906,0.0,0.0,0.0,0.770021915435791,4.0,0.0,1.0
540660,289.9002990722656,297.1499938964844,293.1499938964844,0.004873857833445,-385.5680541992188,295.9477233886719,0.4858723282814026,0.050000000745058,0.046560201793909,289.9013977050781,297.1499938964844,293.1499938964844,0.0049098986200988,-408.7207946777344,295.9873962402344,0.4858723282814026,0.050000000745058,0.0490301325917243,289.8338317871094,297.1499938964844,293.1499938964844,0.0045205964706838,-279.98760986328125,295.478271484375,0.4858723282814026,0.050000000745058,0.0362134911119937,289.5901794433594,297.1499938964844,293.1499938964844,0.00494821742177,-411.5801086425781,296.012939453125,0.4858723282814026,0.050000000745058,0.0490301325917243,290.7148132324219,297.1499938964844,293.1499938964844,0.0035523045808076,-1429.556640625,294.2223815917969,0.4858723282814026,0.050000000745058,0.232577845454216,289.3076171875,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,288.7066650390625,289.5212097167969,1.0,0.1875759363174438,0.2037881463766098,0.2037881463766098,0.9969574809074402,1.0,-0.4961088299751282,0.0256918519735336,0.4704169929027557,-0.1176686659455299,0.0,0.0,1.0,43.5722770690918,48.0,1330.304443359375,-6902.46728515625,43.76940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7412109375,304.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19805.974609375,20160.0,0.0,0.0,0.1536632180213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314008951187134,1.4314178228378296,-1.6921090718824416e-05,0.0,0.0001559486263431,0.0,0.0,326.0918884277344,0.0,0.0,0.0,0.7819863557815552,4.0,0.0,1.0
540720,289.9002990722656,297.1499938964844,293.1499938964844,0.004873857833445,-385.5680541992188,295.9477233886719,0.4858723282814026,0.050000000745058,0.046560201793909,289.9013977050781,297.1499938964844,293.1499938964844,0.0049098986200988,-408.7207946777344,295.9873962402344,0.4858723282814026,0.050000000745058,0.0490301325917243,289.8338317871094,297.1499938964844,293.1499938964844,0.0045205964706838,-279.98760986328125,295.478271484375,0.4858723282814026,0.050000000745058,0.0362134911119937,289.5901794433594,297.1499938964844,293.1499938964844,0.00494821742177,-411.5801086425781,296.012939453125,0.4858723282814026,0.050000000745058,0.0490301325917243,290.7148132324219,297.1499938964844,293.1499938964844,0.0035523045808076,-1429.556640625,294.2223815917969,0.4858723282814026,0.050000000745058,0.232577845454216,289.3076171875,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,288.7066650390625,289.5212097167969,1.0,0.1875759363174438,0.2037881463766098,0.2037881463766098,0.9969574809074402,1.0,-0.4961088299751282,0.0256918519735336,0.4704169929027557,-0.1176686659455299,0.0,0.0,1.0,43.5722770690918,48.0,1330.304443359375,-6902.46728515625,43.76940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7412109375,304.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19805.974609375,20160.0,0.0,0.0,0.1536632180213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314008951187134,1.4314178228378296,-1.6921090718824416e-05,0.0,0.0001559486263431,0.0,0.0,326.0918884277344,0.0,0.0,0.0,0.7819863557815552,4.0,0.0,1.0
540780,289.9623718261719,297.1499938964844,293.1499938964844,0.0058295759372413,-438.1210021972656,297.7100524902344,0.4835645854473114,0.050000000745058,0.0466027222573757,289.9501953125,297.1499938964844,293.1499938964844,0.005900879856199,-466.0320434570313,297.7837219238281,0.4835645854473114,0.050000000745058,0.0490749105811119,289.8910522460937,297.1499938964844,293.1499938964844,0.0054962933063507,-324.2499389648437,297.32147216796875,0.4835645854473114,0.050000000745058,0.0362465605139732,289.6473083496094,297.1499938964844,293.1499938964844,0.0060578472912311,-476.170166015625,297.9363708496094,0.4835645854473114,0.050000000745058,0.0490749105811119,290.76531982421875,297.1499938964844,293.1499938964844,0.0041818297468125,-1626.5423583984375,295.7473449707031,0.4835645854473114,0.050000000745058,0.2327902466058731,290.1050109863281,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,288.7574157714844,290.2850036621094,1.0,0.1890316605567932,0.2062803357839584,0.2062803357839584,0.996038019657135,1.0,-0.4965622127056122,0.0262804366648197,0.4702817797660827,-0.1176105737686157,0.0,0.0,1.0,44.70524215698242,36.0,1054.799072265625,-6972.2470703125,44.77886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9651794433594,304.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20064.06640625,20160.0,0.0,0.0,0.1807651072740554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406970739364624,1.4407142400741575,-1.7141588614322245e-05,0.0,0.0001834536087699,0.0,0.0,332.48663330078125,0.0,0.0,0.0,0.7866440415382385,4.0,0.0,1.0
540840,289.9623718261719,297.1499938964844,293.1499938964844,0.0058295759372413,-438.1210021972656,297.7100524902344,0.4835645854473114,0.050000000745058,0.0466027222573757,289.9501953125,297.1499938964844,293.1499938964844,0.005900879856199,-466.0320434570313,297.7837219238281,0.4835645854473114,0.050000000745058,0.0490749105811119,289.8910522460937,297.1499938964844,293.1499938964844,0.0054962933063507,-324.2499389648437,297.32147216796875,0.4835645854473114,0.050000000745058,0.0362465605139732,289.6473083496094,297.1499938964844,293.1499938964844,0.0060578472912311,-476.170166015625,297.9363708496094,0.4835645854473114,0.050000000745058,0.0490749105811119,290.76531982421875,297.1499938964844,293.1499938964844,0.0041818297468125,-1626.5423583984375,295.7473449707031,0.4835645854473114,0.050000000745058,0.2327902466058731,290.1050109863281,291.1499938964844,250.74664306640625,250.2135009765625,279.17578125,288.7574157714844,290.2850036621094,1.0,0.1890316605567932,0.2062803357839584,0.2062803357839584,0.996038019657135,1.0,-0.4965622127056122,0.0262804366648197,0.4702817797660827,-0.1176105737686157,0.0,0.0,1.0,44.70524215698242,36.0,1054.799072265625,-6972.2470703125,44.77886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9651794433594,304.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20064.06640625,20160.0,0.0,0.0,0.1807651072740554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406970739364624,1.4407142400741575,-1.7141588614322245e-05,0.0,0.0001834536087699,0.0,0.0,332.48663330078125,0.0,0.0,0.0,0.7866440415382385,4.0,0.0,1.0
540900,289.9916687011719,297.1499938964844,293.1499938964844,0.0062954961322247,-460.57958984375,298.48150634765625,0.4847677052021026,0.050000000745058,0.0465804934501647,289.9737854003906,297.1499938964844,293.1499938964844,0.0063865827396512,-490.5645751953125,298.5704040527344,0.4847677052021026,0.050000000745058,0.0490515045821666,289.91845703125,297.1499938964844,293.1499938964844,0.0059700165875256,-343.1851806640625,298.12725830078125,0.4847677052021026,0.050000000745058,0.036229271441698,289.6747741699219,297.1499938964844,293.1499938964844,0.0066087609156966,-503.8374328613281,298.7775573730469,0.4847677052021026,0.050000000745058,0.0490515045821666,290.7896423339844,297.1499938964844,293.1499938964844,0.0044708950445055,-1709.9339599609375,296.4130554199219,0.4847677052021026,0.050000000745058,0.2326792180538177,290.45880126953125,291.1499938964844,250.7337951660156,250.2019500732422,279.1716003417969,288.7819519042969,290.627197265625,1.0,0.1878451853990554,0.2070534229278564,0.2070534229278564,0.9955782890319824,1.0,-0.4963254332542419,0.0264497641474008,0.469875693321228,-0.117597185075283,0.0,0.0,1.0,44.10873794555664,36.0,962.7182006835938,-7042.068359375,44.24728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2340393066406,305.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,20110.203125,21240.0,0.0,0.0,0.1921905279159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442352533340454,1.4423696994781494,-1.718100429570768e-05,0.0,0.0001950489531736,0.0,0.0,333.63409423828125,0.0,0.0,0.0,0.8024733066558838,4.0,0.0,1.0
540960,290.0197448730469,297.1499938964844,293.1499938964844,0.0067568710073828,-480.8164978027344,299.195068359375,0.4872617423534393,0.050000000745058,0.0465348921716213,289.9966735839844,297.1499938964844,293.1499938964844,0.0068694739602506,-512.6979370117188,299.2982788085937,0.4872617423534393,0.050000000745058,0.0490034855902195,289.94464111328125,297.1499938964844,293.1499938964844,0.0064393593929708,-360.3097839355469,298.87274169921875,0.4872617423534393,0.050000000745058,0.0361938066780567,289.7010803222656,297.1499938964844,293.1499938964844,0.0071628466248512,-528.864013671875,299.5556945800781,0.4872617423534393,0.050000000745058,0.0490034855902195,290.81317138671875,297.1499938964844,293.1499938964844,0.0047463574446737,-1784.8634033203125,297.0287170410156,0.4872617423534393,0.050000000745058,0.2324514240026474,290.7915954589844,291.1499938964844,250.7211761474609,250.19064331054688,279.165771484375,288.80572509765625,290.95220947265625,1.0,0.1855708509683609,0.2074119001626968,0.2074119001626968,0.9951221346855164,1.0,-0.4958396255970001,0.0265153963118791,0.4693242311477661,-0.1176283285021781,0.0,0.0,1.0,42.88724136352539,25.0,899.4195556640625,-7141.97802734375,43.16020584106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5828552246094,305.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.994140625,21240.0,0.0,0.0,0.2021971493959427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698396921157837,1.4698575735092163,-1.784208870958537e-05,0.0,0.0002052044001175,0.0,0.0,353.0744323730469,0.0,0.0,0.0,0.8029653429985046,4.0,0.0,1.0
541020,290.07232666015625,297.1499938964844,293.1499938964844,0.0076679824851453,-515.0571899414062,300.4811706542969,0.4953826069831848,0.050000000745058,0.0463943444192409,290.0400390625,297.1499938964844,293.1499938964844,0.0078301671892404,-550.2725219726562,300.6108703613281,0.4953826069831848,0.050000000745058,0.0488554798066616,289.9931030273437,297.1499938964844,293.1499938964844,0.0073695066384971,-389.5265197753906,300.2180480957031,0.4953826069831848,0.050000000745058,0.0360844917595386,289.7497253417969,297.1499938964844,293.1499938964844,0.0082884095609188,-571.640625,300.9590759277344,0.4953826069831848,0.050000000745058,0.0488554798066616,290.8574523925781,297.1499938964844,293.1499938964844,0.0052584488876163,-1910.774658203125,298.1423034667969,0.4953826069831848,0.050000000745058,0.2317493557929992,291.41845703125,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,288.8505859375,291.5687561035156,1.0,0.1786156892776489,0.2066247016191482,0.2066247016191482,0.994209885597229,1.0,-0.4943420886993408,0.0262895748019218,0.4680525064468384,-0.1179229170083999,0.0,0.0,0.9472147822380066,39.12458801269531,25.0,821.3441162109375,-7354.4169921875,39.82456207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4576110839844,306.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,21529.10546875,21240.0,0.0,0.0,0.2180332690477371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635957479476929,1.4636136293411257,-1.7876755009638146e-05,0.0,0.0002212760591646,0.0,0.0,351.0606384277344,0.0,0.0,0.0,0.7991217374801636,4.0,0.0,1.0
541080,290.07232666015625,297.1499938964844,293.1499938964844,0.0076679824851453,-515.0571899414062,300.4811706542969,0.4953826069831848,0.050000000745058,0.0463943444192409,290.0400390625,297.1499938964844,293.1499938964844,0.0078301671892404,-550.2725219726562,300.6108703613281,0.4953826069831848,0.050000000745058,0.0488554798066616,289.9931030273437,297.1499938964844,293.1499938964844,0.0073695066384971,-389.5265197753906,300.2180480957031,0.4953826069831848,0.050000000745058,0.0360844917595386,289.7497253417969,297.1499938964844,293.1499938964844,0.0082884095609188,-571.640625,300.9590759277344,0.4953826069831848,0.050000000745058,0.0488554798066616,290.8574523925781,297.1499938964844,293.1499938964844,0.0052584488876163,-1910.774658203125,298.1423034667969,0.4953826069831848,0.050000000745058,0.2317493557929992,291.41845703125,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,288.8505859375,291.5687561035156,1.0,0.1786156892776489,0.2066247016191482,0.2066247016191482,0.994209885597229,1.0,-0.4943420886993408,0.0262895748019218,0.4680525064468384,-0.1179229170083999,0.0,0.0,0.9472147822380066,39.12458801269531,25.0,821.3441162109375,-7354.4169921875,39.82456207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4576110839844,306.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,21529.10546875,21240.0,0.0,0.0,0.2180332690477371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635957479476929,1.4636136293411257,-1.7876755009638146e-05,0.0,0.0002212760591646,0.0,0.0,351.0606384277344,0.0,0.0,0.0,0.7991217374801636,4.0,0.0,1.0
541140,290.1198425292969,297.1499938964844,293.1499938964844,0.0085950084030628,-543.4116821289062,301.6134033203125,0.5026817917823792,0.050000000745058,0.0462821498513221,290.0802001953125,297.1499938964844,293.1499938964844,0.0088148582726717,-581.3973999023438,301.7656555175781,0.5026817917823792,0.050000000745058,0.0487373322248458,290.03668212890625,297.1499938964844,293.1499938964844,0.0083190761506557,-413.8670959472656,301.4032897949219,0.5026817917823792,0.050000000745058,0.0359972268342971,289.7932434082031,297.1499938964844,293.1499938964844,0.0094771683216094,-607.3731079101562,302.19439697265625,0.5026817917823792,0.050000000745058,0.0487373322248458,290.8979797363281,297.1499938964844,293.1499938964844,0.0057388381101191,-2013.9539794921875,299.12774658203125,0.5026817917823792,0.050000000745058,0.2311889231204986,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,288.8916931152344,292.1437683105469,1.0,0.1732384115457534,0.203777328133583,0.203777328133583,0.9932975769042968,1.0,-0.4931464195251465,0.0256406180560588,0.4675057828426361,-0.1187212392687797,0.0,0.0,0.7937714457511902,36.11995697021485,25.0,760.2911376953125,-7529.37744140625,37.17516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4835205078125,307.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23509.966796875,20160.0,0.0,0.0,0.2285283207893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081098794937134,1.3081254959106443,-1.570771746628452e-05,0.0,0.0002319271879969,0.0,0.0,267.56646728515625,0.0,0.0,0.0,0.7086744904518127,4.0,0.0,1.0
541200,290.1198425292969,297.1499938964844,293.1499938964844,0.0085950084030628,-543.4116821289062,301.6134033203125,0.5026817917823792,0.050000000745058,0.0462821498513221,290.0802001953125,297.1499938964844,293.1499938964844,0.0088148582726717,-581.3973999023438,301.7656555175781,0.5026817917823792,0.050000000745058,0.0487373322248458,290.03668212890625,297.1499938964844,293.1499938964844,0.0083190761506557,-413.8670959472656,301.4032897949219,0.5026817917823792,0.050000000745058,0.0359972268342971,289.7932434082031,297.1499938964844,293.1499938964844,0.0094771683216094,-607.3731079101562,302.19439697265625,0.5026817917823792,0.050000000745058,0.0487373322248458,290.8979797363281,297.1499938964844,293.1499938964844,0.0057388381101191,-2013.9539794921875,299.12774658203125,0.5026817917823792,0.050000000745058,0.2311889231204986,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,288.8916931152344,292.1437683105469,1.0,0.1732384115457534,0.203777328133583,0.203777328133583,0.9932975769042968,1.0,-0.4931464195251465,0.0256406180560588,0.4675057828426361,-0.1187212392687797,0.0,0.0,0.7937714457511902,36.11995697021485,25.0,760.2911376953125,-7529.37744140625,37.17516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4835205078125,307.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23509.966796875,20160.0,0.0,0.0,0.2285283207893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081098794937134,1.3081254959106443,-1.570771746628452e-05,0.0,0.0002319271879969,0.0,0.0,267.56646728515625,0.0,0.0,0.0,0.7086744904518127,4.0,0.0,1.0
541260,290.162353515625,297.1499938964844,293.1499938964844,0.0095861358568072,-569.2566528320312,302.6160888671875,0.5089104175567627,0.050000000745058,0.0461975000798702,290.1173095703125,297.1499938964844,293.1499938964844,0.009873648174107,-609.65380859375,302.7868347167969,0.5089104175567627,0.050000000745058,0.0486481897532939,290.0758056640625,297.1499938964844,293.1499938964844,0.0093360245227813,-435.9588623046875,302.4525146484375,0.5089104175567627,0.050000000745058,0.0359313897788524,289.8321838378906,297.1499938964844,293.1499938964844,0.0107970517128705,-639.8856811523438,303.2893981933594,0.5089104175567627,0.050000000745058,0.0486481897532939,290.9348449707031,297.1499938964844,293.1499938964844,0.0062106107361614,-2106.908203125,299.9963073730469,0.5089104175567627,0.050000000745058,0.2307660728693008,292.5197448730469,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,288.9291076660156,292.62811279296875,1.0,0.1689436733722686,0.1989025920629501,0.1989025920629501,0.9923614859580994,1.0,-0.4922443330287933,0.0246042143553495,0.4676401317119598,-0.1199741214513778,0.0,0.0,0.5754954814910889,33.851837158203125,25.0,604.2886352539062,-7403.4228515625,35.18370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61065673828125,307.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,25261.748046875,20160.0,0.0,0.0,0.2337041497230529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385005593299866,0.8385105729103088,-9.982399205910042e-06,0.0,0.0002371800073888,0.0,0.0,97.287841796875,0.0,0.0,0.0,0.515301525592804,4.0,0.0,1.0
541320,290.162353515625,297.1499938964844,293.1499938964844,0.0095861358568072,-569.2566528320312,302.6160888671875,0.5089104175567627,0.050000000745058,0.0461975000798702,290.1173095703125,297.1499938964844,293.1499938964844,0.009873648174107,-609.65380859375,302.7868347167969,0.5089104175567627,0.050000000745058,0.0486481897532939,290.0758056640625,297.1499938964844,293.1499938964844,0.0093360245227813,-435.9588623046875,302.4525146484375,0.5089104175567627,0.050000000745058,0.0359313897788524,289.8321838378906,297.1499938964844,293.1499938964844,0.0107970517128705,-639.8856811523438,303.2893981933594,0.5089104175567627,0.050000000745058,0.0486481897532939,290.9348449707031,297.1499938964844,293.1499938964844,0.0062106107361614,-2106.908203125,299.9963073730469,0.5089104175567627,0.050000000745058,0.2307660728693008,292.5197448730469,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,288.9291076660156,292.62811279296875,1.0,0.1689436733722686,0.1989025920629501,0.1989025920629501,0.9923614859580994,1.0,-0.4922443330287933,0.0246042143553495,0.4676401317119598,-0.1199741214513778,0.0,0.0,0.5754954814910889,33.851837158203125,25.0,604.2886352539062,-7403.4228515625,35.18370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61065673828125,307.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,25261.748046875,20160.0,0.0,0.0,0.2337041497230529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385005593299866,0.8385105729103088,-9.982399205910042e-06,0.0,0.0002371800073888,0.0,0.0,97.287841796875,0.0,0.0,0.0,0.515301525592804,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.0108604403212666,-603.3372802734375,303.50909423828125,0.5152416825294495,0.050000000745058,0.0461208075284957,290.151611328125,297.1499938964844,293.1499938964844,0.0112409107387065,-646.55908203125,303.6971435546875,0.5152416825294495,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106341512873768,-464.1387023925781,303.38507080078125,0.5152416825294495,0.050000000745058,0.0358717367053031,289.8675842285156,297.1499938964844,293.1499938964844,0.0135660991072654,-724.1940307617188,304.03497314453125,0.5370213985443115,0.0700769498944282,0.0538683757185936,290.9681091308594,297.1499938964844,293.1499938964844,0.006761651020497,-2229.0556640625,300.72418212890625,0.5152416825294495,0.050000000745058,0.2303829789161682,292.8116760253906,291.1499938964844,250.6276397705078,250.1078491210937,279.0955505371094,288.96295166015625,292.8211364746094,1.0,0.1655748337507248,0.1924431473016739,0.1924431473016739,0.9914253354072572,1.0,-0.4977796971797943,0.0235906094312667,0.4741891026496887,-0.1228959783911705,0.0,0.0,0.3303730189800262,31.84172821044922,28.0,110.09895324707033,-6508.0751953125,34.03428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8980712890625,306.5733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,23548.5234375,20160.0,0.0,0.0,0.2324868440628051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347092717885971,0.3470987975597381,-6.092324383644154e-06,0.0,0.0002359445934416,0.0,0.0,20.68664932250977,0.0,0.0,0.0,0.3471156358718872,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.0108604403212666,-603.3372802734375,303.50909423828125,0.5152416825294495,0.050000000745058,0.0461208075284957,290.151611328125,297.1499938964844,293.1499938964844,0.0112409107387065,-646.55908203125,303.6971435546875,0.5152416825294495,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106341512873768,-464.1387023925781,303.38507080078125,0.5152416825294495,0.050000000745058,0.0358717367053031,289.8675842285156,297.1499938964844,293.1499938964844,0.0135660991072654,-724.1940307617188,304.03497314453125,0.5370213985443115,0.0700769498944282,0.0538683757185936,290.9681091308594,297.1499938964844,293.1499938964844,0.006761651020497,-2229.0556640625,300.72418212890625,0.5152416825294495,0.050000000745058,0.2303829789161682,292.8116760253906,291.1499938964844,250.6276397705078,250.1078491210937,279.0955505371094,288.96295166015625,292.8211364746094,1.0,0.1655748337507248,0.1924431473016739,0.1924431473016739,0.9914253354072572,1.0,-0.4977796971797943,0.0235906094312667,0.4741891026496887,-0.1228959783911705,0.0,0.0,0.3303730189800262,31.84172821044922,28.0,110.09895324707033,-6508.0751953125,34.03428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8980712890625,306.5733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,23548.5234375,20160.0,0.0,0.0,0.2324868440628051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347092717885971,0.3470987975597381,-6.092324383644154e-06,0.0,0.0002359445934416,0.0,0.0,20.68664932250977,0.0,0.0,0.0,0.3471156358718872,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117994816973805,-630.7705078125,303.9299011230469,0.5225018262863159,0.050000000745058,0.0460425876080989,290.1679382324219,297.1499938964844,293.1499938964844,0.0125023769214749,-683.1333618164062,304.0655822753906,0.5234721899032593,0.0552308782935142,0.0487123467028141,290.127197265625,297.1499938964844,293.1499938964844,0.0115796169266104,-486.17388916015625,303.82257080078125,0.5225018262863159,0.050000000745058,0.035810898989439,289.9040222167969,297.1499938964844,293.1499938964844,0.0321825370192527,-1144.5142822265625,304.0216369628906,0.6422345042228699,0.1045284643769264,0.083907164633274,290.9839172363281,297.1499938964844,293.1499938964844,0.0071305339224636,-2327.1640625,301.0168151855469,0.5225018262863159,0.050000000745058,0.2299922555685043,292.760498046875,291.1499938964844,250.61685180664065,250.09841918945312,279.1984558105469,288.9791259765625,292.6748046875,1.0,0.1651213318109512,0.2021508663892746,0.2021508663892746,0.990957260131836,1.0,-0.5333600044250488,0.0274153873324394,0.5059446692466736,-0.1280045211315155,0.0,0.0,0.2270545810461044,30.01919937133789,28.0,-376.4803466796875,-5932.56103515625,35.92949295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62213134765625,305.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,22070.708984375,19080.0,0.0,0.0,0.2290329486131668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178545892238617,0.2178599536418914,-5.35791014044662e-06,0.0,0.0002324393281014,0.0,0.0,10.956043243408203,0.0,0.0,0.0,0.2981894910335541,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156969428062438,-752.3882446289062,304.07354736328125,0.5706104040145874,0.072105772793293,0.0531896203756332,290.1930236816406,297.1499938964844,293.1499938964844,0.0234998073428869,-980.2842407226562,304.0602722167969,0.6183785796165466,0.0881020575761795,0.0693958401679992,290.1435546875,297.1499938964844,293.1499938964844,0.0138961132615804,-543.8781127929688,304.0729675292969,0.5512337684631348,0.0651791393756866,0.0380475968122482,289.96441650390625,297.1499938964844,293.1499938964844,0.0575219541788101,-1596.92529296875,303.9989929199219,0.7293398976325989,0.133805975317955,0.1136177480220794,291.00054931640625,297.1499938964844,293.1499938964844,0.007632553577423,-2477.15283203125,301.2422790527344,0.536932110786438,0.050000000745058,0.2293354868888855,292.4519958496094,291.1499938964844,250.6062774658203,250.0891876220703,279.4090576171875,288.99591064453125,292.24444580078125,1.0,0.1658414304256439,0.230074405670166,0.230074405670166,0.9904993176460266,1.0,-0.6042814254760742,0.0391427613794803,0.5651386976242065,-0.1334166228771209,0.0,0.0,0.1693109571933746,27.065401077270508,48.0,-1023.80029296875,-5470.26318359375,40.44925308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927307128906,304.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,20148.642578125,19080.0,0.0,0.0,0.2236234545707702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508654206991195,0.1508702039718628,-4.782208179676672e-06,0.0,0.0002269493852509,0.0,0.0,6.665218830108643,0.0,0.0,0.0,0.2908206284046173,4.0,0.0,1.0
