time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560791015625,297.1499938964844,293.1499938964844,0.0609021596610546,-1592.4000244140625,304.0234069824219,0.7579852938652039,0.1219246238470077,0.1001820862293243,290.3140563964844,297.1499938964844,293.1499938964844,0.0735846757888794,-1917.45751953125,304.0074157714844,0.7933990955352783,0.1386313587427139,0.1207725554704666,290.2370300292969,297.1499938964844,293.1499938964844,0.06007806584239,-1225.96044921875,304.02020263671875,0.7550787925720215,0.1226034462451934,0.0770066753029823,290.1126403808594,297.1499938964844,293.1499938964844,0.1073637679219245,-2587.0859375,303.9665832519531,0.8754067420959473,0.1845007538795471,0.1634464859962463,291.0450439453125,297.1499938964844,293.1499938964844,0.0091789094731211,-2950.361328125,301.5254211425781,0.580555260181427,0.050000000745058,0.2279188930988311,290.9618225097656,291.1499938964844,250.585678100586,250.0712890625,280.31787109375,289.0399780273437,290.75982666015625,1.0,0.1789804250001907,0.3917286098003387,0.3917286098003387,0.989583432674408,1.0,-0.8271830677986145,0.1620315462350845,0.6651515364646912,-0.0562638118863105,0.0,0.0,0.2872390449047088,21.57206916809082,51.0,-1666.869384765625,-6702.1240234375,62.60431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04998779296875,304.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18981.521484375,19080.0,0.0,0.0,0.2067563235759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172151580452919,0.1721561402082443,-4.55916369901388e-06,0.0,0.0002098313852911,0.0,0.0,7.299852848052978,0.0,0.0,0.0,0.2892772257328033,4.0,0.0,1.0
541680,290.3560791015625,297.1499938964844,293.1499938964844,0.0609021596610546,-1592.4000244140625,304.0234069824219,0.7579852938652039,0.1219246238470077,0.1001820862293243,290.3140563964844,297.1499938964844,293.1499938964844,0.0735846757888794,-1917.45751953125,304.0074157714844,0.7933990955352783,0.1386313587427139,0.1207725554704666,290.2370300292969,297.1499938964844,293.1499938964844,0.06007806584239,-1225.96044921875,304.02020263671875,0.7550787925720215,0.1226034462451934,0.0770066753029823,290.1126403808594,297.1499938964844,293.1499938964844,0.1073637679219245,-2587.0859375,303.9665832519531,0.8754067420959473,0.1845007538795471,0.1634464859962463,291.0450439453125,297.1499938964844,293.1499938964844,0.0091789094731211,-2950.361328125,301.5254211425781,0.580555260181427,0.050000000745058,0.2279188930988311,290.9618225097656,291.1499938964844,250.585678100586,250.0712890625,280.31787109375,289.0399780273437,290.75982666015625,1.0,0.1789804250001907,0.3917286098003387,0.3917286098003387,0.989583432674408,1.0,-0.8271830677986145,0.1620315462350845,0.6651515364646912,-0.0562638118863105,0.0,0.0,0.2872390449047088,21.57206916809082,51.0,-1666.869384765625,-6702.1240234375,62.60431671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04998779296875,304.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18981.521484375,19080.0,0.0,0.0,0.2067563235759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172151580452919,0.1721561402082443,-4.55916369901388e-06,0.0,0.0002098313852911,0.0,0.0,7.299852848052978,0.0,0.0,0.0,0.2892772257328033,4.0,0.0,1.0
541740,290.5199584960937,297.1499938964844,293.1499938964844,0.095164768397808,-2230.49609375,304.00946044921875,0.8803415894508362,0.1595091372728347,0.1355640143156051,290.4722595214844,297.1499938964844,293.1499938964844,0.1095753833651542,-2632.747802734375,303.99578857421875,0.9166834354400636,0.1784437149763107,0.1601721793413162,290.3805847167969,297.1499938964844,293.1499938964844,0.0997394397854805,-1802.7506103515625,303.9983825683594,0.8922383189201355,0.1673345416784286,0.1096588149666786,290.2673034667969,297.1499938964844,293.1499938964844,0.1411463767290115,-3227.624755859375,303.97467041015625,0.985426425933838,0.2300870716571808,0.1965872794389724,291.111083984375,297.1499938964844,293.1499938964844,0.0103541007265448,-3211.38818359375,302.00445556640625,0.6137081980705261,0.050000000745058,0.2271446734666824,290.3978271484375,291.1499938964844,250.5658569335937,250.0541076660156,279.9136657714844,289.1055603027344,290.38525390625,1.0,0.1946384310722351,0.4626272320747375,0.4626272320747375,0.9886675477027892,1.0,-0.9950031638145448,0.2757995724678039,0.7192035913467407,0.026722714304924,0.0,0.0,0.4410884082317352,19.34455299377441,39.0,-649.0855712890625,-9986.1328125,88.76666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56524658203125,307.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.3359375,18000.0,0.0,0.0,0.1962901055812835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271480798721313,0.3271529078483581,-4.827073553315131e-06,0.0,0.0001992095058085,0.0,0.0,15.586118698120115,0.0,0.0,0.0,0.3052580654621124,4.0,0.0,1.0
541800,290.5199584960937,297.1499938964844,293.1499938964844,0.095164768397808,-2230.49609375,304.00946044921875,0.8803415894508362,0.1595091372728347,0.1355640143156051,290.4722595214844,297.1499938964844,293.1499938964844,0.1095753833651542,-2632.747802734375,303.99578857421875,0.9166834354400636,0.1784437149763107,0.1601721793413162,290.3805847167969,297.1499938964844,293.1499938964844,0.0997394397854805,-1802.7506103515625,303.9983825683594,0.8922383189201355,0.1673345416784286,0.1096588149666786,290.2673034667969,297.1499938964844,293.1499938964844,0.1411463767290115,-3227.624755859375,303.97467041015625,0.985426425933838,0.2300870716571808,0.1965872794389724,291.111083984375,297.1499938964844,293.1499938964844,0.0103541007265448,-3211.38818359375,302.00445556640625,0.6137081980705261,0.050000000745058,0.2271446734666824,290.3978271484375,291.1499938964844,250.5658569335937,250.0541076660156,279.9136657714844,289.1055603027344,290.38525390625,1.0,0.1946384310722351,0.4626272320747375,0.4626272320747375,0.9886675477027892,1.0,-0.9950031638145448,0.2757995724678039,0.7192035913467407,0.026722714304924,0.0,0.0,0.4410884082317352,19.34455299377441,39.0,-649.0855712890625,-9986.1328125,88.76666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56524658203125,307.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18284.3359375,18000.0,0.0,0.0,0.1962901055812835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271480798721313,0.3271529078483581,-4.827073553315131e-06,0.0,0.0001992095058085,0.0,0.0,15.586118698120115,0.0,0.0,0.0,0.3052580654621124,4.0,0.0,1.0
541860,290.684814453125,297.1499938964844,293.1499938964844,0.1229909732937812,-2740.935302734375,304.0101013183594,0.9673264622688292,0.1927153766155243,0.1661579459905624,290.63592529296875,297.1499938964844,293.1499938964844,0.1375779956579208,-3151.682373046875,304.0013427734375,0.9922283291816713,0.2131042331457138,0.1906608790159225,290.5297546386719,297.1499938964844,293.1499938964844,0.1333420723676681,-2276.603759765625,303.9931335449219,0.9872241020202636,0.2072580605745315,0.1381836235523224,290.3445129394531,297.1499938964844,293.1499938964844,0.1240750476717948,-2898.3740234375,304.0605773925781,0.9675377011299132,0.2872838675975799,0.1750875115394592,291.1879272460937,297.1499938964844,293.1499938964844,0.0112883308902382,-3360.814697265625,302.5293884277344,0.6247498989105225,0.050000000745058,0.2269122153520584,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.4833068847656,289.1825866699219,290.3626708984375,1.0,0.2042455822229385,0.4715023934841156,0.4715023934841156,0.9907675981521606,1.0,-1.077412247657776,0.3108068704605102,0.7666053771972656,0.0464275106787681,0.0,0.0,0.5520569086074829,19.14609718322754,59.0,-134.9063262939453,-11844.9521484375,106.10494232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16843.015625,18000.0,0.0,0.0,0.2004088461399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764827489852905,0.476487934589386,-5.192150638322346e-06,0.0,0.0002033894998021,0.0,0.0,26.35483169555664,0.0,0.0,0.0,0.3585870265960693,4.0,0.0,1.0
541920,290.684814453125,297.1499938964844,293.1499938964844,0.1229909732937812,-2740.935302734375,304.0101013183594,0.9673264622688292,0.1927153766155243,0.1661579459905624,290.63592529296875,297.1499938964844,293.1499938964844,0.1375779956579208,-3151.682373046875,304.0013427734375,0.9922283291816713,0.2131042331457138,0.1906608790159225,290.5297546386719,297.1499938964844,293.1499938964844,0.1333420723676681,-2276.603759765625,303.9931335449219,0.9872241020202636,0.2072580605745315,0.1381836235523224,290.3445129394531,297.1499938964844,293.1499938964844,0.1240750476717948,-2898.3740234375,304.0605773925781,0.9675377011299132,0.2872838675975799,0.1750875115394592,291.1879272460937,297.1499938964844,293.1499938964844,0.0112883308902382,-3360.814697265625,302.5293884277344,0.6247498989105225,0.050000000745058,0.2269122153520584,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.4833068847656,289.1825866699219,290.3626708984375,1.0,0.2042455822229385,0.4715023934841156,0.4715023934841156,0.9907675981521606,1.0,-1.077412247657776,0.3108068704605102,0.7666053771972656,0.0464275106787681,0.0,0.0,0.5520569086074829,19.14609718322754,59.0,-134.9063262939453,-11844.9521484375,106.10494232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,16843.015625,18000.0,0.0,0.0,0.2004088461399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764827489852905,0.476487934589386,-5.192150638322346e-06,0.0,0.0002033894998021,0.0,0.0,26.35483169555664,0.0,0.0,0.0,0.3585870265960693,4.0,0.0,1.0
541980,290.8431396484375,297.1499938964844,293.1499938964844,0.1482157260179519,-3179.353271484375,304.0146789550781,0.9869101643562316,0.223064586520195,0.1940520107746124,290.7590637207031,297.1499938964844,293.1499938964844,0.1458187103271484,-3304.865478515625,304.0334777832031,0.9833217859268188,0.2518081665039062,0.2017240673303604,290.6521911621094,297.1499938964844,293.1499938964844,0.1463043391704559,-2444.514892578125,304.02374267578125,0.9833217859268188,0.2486878335475921,0.1489927023649215,290.41259765625,297.1499938964844,293.1499938964844,0.1468036025762558,-3314.602294921875,304.0527038574219,0.9833217859268188,0.344652384519577,0.2017240673303604,291.2637634277344,297.1499938964844,293.1499938964844,0.0122152399271726,-3478.734619140625,303.0410461425781,0.6066818833351135,0.050000000745058,0.2272891849279403,290.45343017578125,291.1499938964844,250.52842712402344,250.02186584472656,279.2841796875,289.259033203125,290.4559631347656,1.0,0.222146138548851,0.4738759696483612,0.4738759696483612,0.992867648601532,1.0,-1.168226718902588,0.3439557552337646,0.8242709636688232,0.0619062334299087,0.0,0.0,0.6377283334732056,22.384483337402344,79.0,44.156700134277344,-13175.3173828125,135.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603515625,307.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,16570.10546875,18000.0,0.0,0.0,0.2144116759300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388412714004517,0.6388474702835083,-6.225615379662486e-06,0.0,0.0002176005946239,0.0,0.0,45.5220832824707,0.0,0.0,0.0,0.4171645939350128,4.0,0.0,1.0
542040,290.8431396484375,297.1499938964844,293.1499938964844,0.1482157260179519,-3179.353271484375,304.0146789550781,0.9869101643562316,0.223064586520195,0.1940520107746124,290.7590637207031,297.1499938964844,293.1499938964844,0.1458187103271484,-3304.865478515625,304.0334777832031,0.9833217859268188,0.2518081665039062,0.2017240673303604,290.6521911621094,297.1499938964844,293.1499938964844,0.1463043391704559,-2444.514892578125,304.02374267578125,0.9833217859268188,0.2486878335475921,0.1489927023649215,290.41259765625,297.1499938964844,293.1499938964844,0.1468036025762558,-3314.602294921875,304.0527038574219,0.9833217859268188,0.344652384519577,0.2017240673303604,291.2637634277344,297.1499938964844,293.1499938964844,0.0122152399271726,-3478.734619140625,303.0410461425781,0.6066818833351135,0.050000000745058,0.2272891849279403,290.45343017578125,291.1499938964844,250.52842712402344,250.02186584472656,279.2841796875,289.259033203125,290.4559631347656,1.0,0.222146138548851,0.4738759696483612,0.4738759696483612,0.992867648601532,1.0,-1.168226718902588,0.3439557552337646,0.8242709636688232,0.0619062334299087,0.0,0.0,0.6377283334732056,22.384483337402344,79.0,44.156700134277344,-13175.3173828125,135.16075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603515625,307.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,16570.10546875,18000.0,0.0,0.0,0.2144116759300232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388412714004517,0.6388474702835083,-6.225615379662486e-06,0.0,0.0002176005946239,0.0,0.0,45.5220832824707,0.0,0.0,0.0,0.4171645939350128,4.0,0.0,1.0
542100,290.919189453125,297.1499938964844,293.1499938964844,0.1611815690994262,-3399.4326171875,304.01568603515625,0.9916642904281616,0.2373530715703964,0.2071611732244491,290.8215637207031,297.1499938964844,293.1499938964844,0.1598212569952011,-3552.8349609375,304.0291748046875,0.9894329905509948,0.2698293328285217,0.2163028120994568,290.70611572265625,297.1499938964844,293.1499938964844,0.1596377938985824,-2622.802978515625,304.0223083496094,0.9894329905509948,0.2697446644306183,0.159760519862175,290.4588623046875,297.1499938964844,293.1499938964844,0.1602661460638046,-3557.123046875,304.0458068847656,0.9894329905509948,0.3702492415904999,0.2163028120994568,291.3007202148437,297.1499938964844,293.1499938964844,0.0127751110121607,-3553.026123046875,303.2816467285156,0.596375584602356,0.050000000745058,0.2275182604789734,290.4381103515625,291.1499938964844,250.51953125,250.0142364501953,279.2245788574219,289.2962951660156,290.4303894042969,1.0,0.2339587658643722,0.4730505645275116,0.4730505645275116,0.99391770362854,1.0,-1.2325290441513062,0.365300714969635,0.8672282695770264,0.0708846971392631,0.0,0.0,0.6864327192306519,24.540414810180664,79.0,-13.573027610778809,-13818.9091796875,157.8850860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58984375,307.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,16329.0498046875,18000.0,0.0,0.0,0.2244607061147689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266099452972412,0.7266168594360352,-6.898851552250562e-06,0.0,0.000227799086133,0.0,0.0,59.37379837036133,0.0,0.0,0.0,0.4525167346000671,4.0,0.0,1.0
542160,290.9931640625,297.1499938964844,293.1499938964844,0.1744971275329589,-3622.15185546875,304.0158996582031,0.9923520684242249,0.2510794401168823,0.2197763323783874,290.8876037597656,297.1499938964844,293.1499938964844,0.1766982525587082,-3851.615478515625,304.0203857421875,0.9947472214698792,0.2863596081733703,0.2336345165967941,290.7648010253906,297.1499938964844,293.1499938964844,0.1765303313732147,-2843.62548828125,304.0147399902344,0.9947472214698792,0.2891837656497955,0.1725616604089737,290.5117492675781,297.1499938964844,293.1499938964844,0.1771053224802017,-3855.430908203125,304.0340881347656,0.9947472214698792,0.3939595520496368,0.2336345165967941,291.3377685546875,297.1499938964844,293.1499938964844,0.0134109258651733,-3637.06884765625,303.5135192871094,0.5838338136672974,0.050000000745058,0.2278205901384353,290.3818054199219,291.1499938964844,250.51080322265625,250.0067443847656,279.1811828613281,289.33355712890625,290.3685607910156,1.0,0.247479110956192,0.4712982475757599,0.4712982475757599,0.9943451881408693,1.0,-1.3049989938735962,0.3888710141181946,0.9161279797554016,0.0802635699510574,0.0,0.0,0.743108332157135,27.2666244506836,99.0,-89.38610076904297,-14492.544921875,186.85855102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78302001953125,306.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,15966.1904296875,18000.0,0.0,0.0,0.2364543080329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829372227191925,0.8293799757957458,-7.78775938670151e-06,0.0,0.0002399710647296,0.0,0.0,79.27106475830078,0.0,0.0,0.0,0.4960609674453735,4.0,0.0,1.0
542220,291.1357727050781,297.1499938964844,293.1499938964844,0.2022536396980285,-4076.658447265625,304.0142517089844,0.982600748538971,0.2768028974533081,0.243518590927124,291.0339050292969,297.1499938964844,293.1499938964844,0.2192414999008178,-4582.58935546875,303.9924011230469,0.9990000128746032,0.3140606880187988,0.2741897404193878,290.8978576660156,297.1499938964844,293.1499938964844,0.2190988957881927,-3383.756591796875,303.9885559082031,0.9990000128746032,0.3226852416992187,0.2025156021118164,290.6358337402344,297.1499938964844,293.1499938964844,0.2195869982242584,-4585.6298828125,304.0016784667969,0.9990000128746032,0.4356933534145355,0.2741897404193878,291.4141540527344,297.1499938964844,293.1499938964844,0.0149375423789024,-3831.409423828125,303.95330810546875,0.5526636838912964,0.050000000745058,0.2287262380123138,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,289.41021728515625,290.14678955078125,1.0,0.2789013087749481,0.4659270048141479,0.4659270048141479,0.995200216770172,1.0,-1.467894196510315,0.4410539269447326,1.0268402099609375,0.0999298766255378,0.0,0.0,0.8862943053245544,34.853858947753906,119.0,-266.0440979003906,-15805.3193359375,266.8227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.122802734375,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,15341.0078125,18000.0,0.0,0.0,0.2658441364765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682168006896973,1.0682271718978882,-1.039860217133537e-05,0.0,0.0002697980089578,0.0,0.0,144.9681396484375,0.0,0.0,0.0,0.6040059328079224,4.0,0.0,1.0
542280,291.1357727050781,297.1499938964844,293.1499938964844,0.2022536396980285,-4076.658447265625,304.0142517089844,0.982600748538971,0.2768028974533081,0.243518590927124,291.0339050292969,297.1499938964844,293.1499938964844,0.2192414999008178,-4582.58935546875,303.9924011230469,0.9990000128746032,0.3140606880187988,0.2741897404193878,290.8978576660156,297.1499938964844,293.1499938964844,0.2190988957881927,-3383.756591796875,303.9885559082031,0.9990000128746032,0.3226852416992187,0.2025156021118164,290.6358337402344,297.1499938964844,293.1499938964844,0.2195869982242584,-4585.6298828125,304.0016784667969,0.9990000128746032,0.4356933534145355,0.2741897404193878,291.4141540527344,297.1499938964844,293.1499938964844,0.0149375423789024,-3831.409423828125,303.95330810546875,0.5526636838912964,0.050000000745058,0.2287262380123138,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,289.41021728515625,290.14678955078125,1.0,0.2789013087749481,0.4659270048141479,0.4659270048141479,0.995200216770172,1.0,-1.467894196510315,0.4410539269447326,1.0268402099609375,0.0999298766255378,0.0,0.0,0.8862943053245544,34.853858947753906,119.0,-266.0440979003906,-15805.3193359375,266.8227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.122802734375,305.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,15341.0078125,18000.0,0.0,0.0,0.2658441364765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682168006896973,1.0682271718978882,-1.039860217133537e-05,0.0,0.0002697980089578,0.0,0.0,144.9681396484375,0.0,0.0,0.0,0.6040059328079224,4.0,0.0,1.0
542340,291.2722473144531,297.1499938964844,293.1499938964844,0.2325493246316909,-4560.24560546875,304.0088806152344,0.970305323600769,0.3001615703105926,0.265187919139862,291.19482421875,297.1499938964844,293.1499938964844,0.264947235584259,-5335.15185546875,303.9700927734375,0.9990000128746032,0.335054486989975,0.3110927641391754,291.0450439453125,297.1499938964844,293.1499938964844,0.2649103105068207,-3940.80078125,303.9673156738281,0.9990000128746032,0.349907636642456,0.229833111166954,290.7757263183594,297.1499938964844,293.1499938964844,0.2653132677078247,-5338.85302734375,303.97625732421875,0.9990000128746032,0.4710359573364258,0.3111754357814789,291.4984130859375,297.1499938964844,293.1499938964844,0.0215551909059286,-4627.76904296875,304.130859375,0.5589039325714111,0.0642924755811691,0.2666164040565491,289.7943115234375,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,289.4941101074219,289.7569885253906,1.0,0.3152628242969513,0.4585886299610138,0.4585886299610138,0.9960552453994752,1.0,-1.6608576774597168,0.5025438666343689,1.1583137512207031,0.1214525550603866,0.0,0.0,1.0,44.31184005737305,139.0,-501.2966613769531,-16927.912109375,385.6627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5482788085937,304.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,15960.767578125,19080.0,0.0,0.0,0.3009073138236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798830270767212,1.27989661693573,-1.3556869816966357e-05,0.0,0.0003053826803807,0.0,0.0,233.443099975586,0.0,0.0,0.0,0.7179005146026611,4.0,0.0,1.0
542400,291.2722473144531,297.1499938964844,293.1499938964844,0.2325493246316909,-4560.24560546875,304.0088806152344,0.970305323600769,0.3001615703105926,0.265187919139862,291.19482421875,297.1499938964844,293.1499938964844,0.264947235584259,-5335.15185546875,303.9700927734375,0.9990000128746032,0.335054486989975,0.3110927641391754,291.0450439453125,297.1499938964844,293.1499938964844,0.2649103105068207,-3940.80078125,303.9673156738281,0.9990000128746032,0.349907636642456,0.229833111166954,290.7757263183594,297.1499938964844,293.1499938964844,0.2653132677078247,-5338.85302734375,303.97625732421875,0.9990000128746032,0.4710359573364258,0.3111754357814789,291.4984130859375,297.1499938964844,293.1499938964844,0.0215551909059286,-4627.76904296875,304.130859375,0.5589039325714111,0.0642924755811691,0.2666164040565491,289.7943115234375,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,289.4941101074219,289.7569885253906,1.0,0.3152628242969513,0.4585886299610138,0.4585886299610138,0.9960552453994752,1.0,-1.6608576774597168,0.5025438666343689,1.1583137512207031,0.1214525550603866,0.0,0.0,1.0,44.31184005737305,139.0,-501.2966613769531,-16927.912109375,385.6627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5482788085937,304.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,15960.767578125,19080.0,0.0,0.0,0.3009073138236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798830270767212,1.27989661693573,-1.3556869816966357e-05,0.0,0.0003053826803807,0.0,0.0,233.443099975586,0.0,0.0,0.0,0.7179005146026611,4.0,0.0,1.0
542460,291.405517578125,297.1499938964844,293.1499938964844,0.2677811682224273,-5109.44921875,303.9970703125,0.960038959980011,0.320717841386795,0.2844527661800384,291.337890625,297.1499938964844,293.1499938964844,0.3038161098957062,-5952.27392578125,303.96514892578125,0.9909486770629884,0.3555485606193542,0.3320840001106262,291.1845703125,297.1499938964844,293.1499938964844,0.3169728517532348,-4552.44091796875,303.9398803710937,0.9990000128746032,0.3749755322933197,0.2544362246990204,290.9093322753906,297.1499938964844,293.1499938964844,0.3173007071018219,-6166.158203125,303.94598388671875,0.9990000128746032,0.5041270852088928,0.3444860577583313,291.6159362792969,297.1499938964844,293.1499938964844,0.0425967164337635,-6488.92529296875,304.1027526855469,0.603298544883728,0.0823754519224166,0.3582625091075897,289.1536560058594,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,289.6109924316406,289.10675048828125,1.0,0.3563529551029205,0.4503152370452881,0.4503152370452881,0.997633159160614,1.0,-1.888755321502685,0.5757443904876709,1.3130110502243042,0.1463820189237594,0.0,0.0,1.0,55.19655990600586,159.0,-809.4076538085938,-17778.921875,560.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2201232910156,303.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.48046875,19080.0,0.0,0.0,0.3393728733062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375391960144043,1.375407576560974,-1.562282704981044e-05,0.0,0.0003444203175604,0.0,0.0,289.2916259765625,0.0,0.0,0.0,0.7521464824676514,4.0,0.0,1.0
542520,291.405517578125,297.1499938964844,293.1499938964844,0.2677811682224273,-5109.44921875,303.9970703125,0.960038959980011,0.320717841386795,0.2844527661800384,291.337890625,297.1499938964844,293.1499938964844,0.3038161098957062,-5952.27392578125,303.96514892578125,0.9909486770629884,0.3555485606193542,0.3320840001106262,291.1845703125,297.1499938964844,293.1499938964844,0.3169728517532348,-4552.44091796875,303.9398803710937,0.9990000128746032,0.3749755322933197,0.2544362246990204,290.9093322753906,297.1499938964844,293.1499938964844,0.3173007071018219,-6166.158203125,303.94598388671875,0.9990000128746032,0.5041270852088928,0.3444860577583313,291.6159362792969,297.1499938964844,293.1499938964844,0.0425967164337635,-6488.92529296875,304.1027526855469,0.603298544883728,0.0823754519224166,0.3582625091075897,289.1536560058594,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,289.6109924316406,289.10675048828125,1.0,0.3563529551029205,0.4503152370452881,0.4503152370452881,0.997633159160614,1.0,-1.888755321502685,0.5757443904876709,1.3130110502243042,0.1463820189237594,0.0,0.0,1.0,55.19655990600586,159.0,-809.4076538085938,-17778.921875,560.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2201232910156,303.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.48046875,19080.0,0.0,0.0,0.3393728733062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375391960144043,1.375407576560974,-1.562282704981044e-05,0.0,0.0003444203175604,0.0,0.0,289.2916259765625,0.0,0.0,0.0,0.7521464824676514,4.0,0.0,1.0
542580,291.5352783203125,297.1499938964844,293.1499938964844,0.3049620687961578,-5670.34375,303.9862365722656,0.9250096082687378,0.3385981917381286,0.3014357984066009,291.46435546875,297.1499938964844,293.1499938964844,0.3462069630622864,-6604.37158203125,303.9561462402344,0.9613242745399476,0.3757995367050171,0.351768285036087,291.33062744140625,297.1499938964844,293.1499938964844,0.3674404621124267,-5118.7998046875,303.9273376464844,0.9771522283554076,0.3951184153556824,0.2731444537639618,291.07147216796875,297.1499938964844,293.1499938964844,0.4059907793998718,-7521.029296875,303.8651733398437,0.9990000128746032,0.5281196236610413,0.4029938578605652,291.7520751953125,297.1499938964844,293.1499938964844,0.0590987466275692,-7917.10400390625,304.0914001464844,0.6027422547340393,0.0936755165457725,0.4180555939674377,288.4374084472656,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,289.7471923828125,288.399169921875,1.0,0.3989590108394623,0.4435934424400329,0.4435934424400329,0.9992110729217528,1.0,-2.09733247756958,0.6436529159545898,1.453679442405701,0.169202446937561,0.0,0.0,1.0,72.18147277832031,179.0,-911.63720703125,-18358.390625,782.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31304931640625,302.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18859.5859375,19080.0,0.0,0.0,0.3781288266181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967840671539309,1.39680016040802,-1.6112549928948283e-05,0.0,0.0003837526892311,0.0,0.0,303.0007629394531,0.0,0.0,0.0,0.7628788948059082,4.0,0.0,1.0
542640,291.5352783203125,297.1499938964844,293.1499938964844,0.3049620687961578,-5670.34375,303.9862365722656,0.9250096082687378,0.3385981917381286,0.3014357984066009,291.46435546875,297.1499938964844,293.1499938964844,0.3462069630622864,-6604.37158203125,303.9561462402344,0.9613242745399476,0.3757995367050171,0.351768285036087,291.33062744140625,297.1499938964844,293.1499938964844,0.3674404621124267,-5118.7998046875,303.9273376464844,0.9771522283554076,0.3951184153556824,0.2731444537639618,291.07147216796875,297.1499938964844,293.1499938964844,0.4059907793998718,-7521.029296875,303.8651733398437,0.9990000128746032,0.5281196236610413,0.4029938578605652,291.7520751953125,297.1499938964844,293.1499938964844,0.0590987466275692,-7917.10400390625,304.0914001464844,0.6027422547340393,0.0936755165457725,0.4180555939674377,288.4374084472656,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,289.7471923828125,288.399169921875,1.0,0.3989590108394623,0.4435934424400329,0.4435934424400329,0.9992110729217528,1.0,-2.09733247756958,0.6436529159545898,1.453679442405701,0.169202446937561,0.0,0.0,1.0,72.18147277832031,179.0,-911.63720703125,-18358.390625,782.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31304931640625,302.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18859.5859375,19080.0,0.0,0.0,0.3781288266181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967840671539309,1.39680016040802,-1.6112549928948283e-05,0.0,0.0003837526892311,0.0,0.0,303.0007629394531,0.0,0.0,0.0,0.7628788948059082,4.0,0.0,1.0
542700,291.5982666015625,297.1499938964844,293.1499938964844,0.3228449523448944,-5932.56494140625,303.9835205078125,0.9055100083351136,0.3466826975345611,0.3091936409473419,291.52423095703125,297.1499938964844,293.1499938964844,0.3672237992286682,-6918.65087890625,303.9532165527344,0.9421901106834412,0.3853936791419983,0.361276626586914,291.3963623046875,297.1499938964844,293.1499938964844,0.3898204267024994,-5361.6337890625,303.9271545410156,0.9594970345497132,0.4052579700946808,0.2804320454597473,291.1678161621094,297.1499938964844,293.1499938964844,0.4593994617462158,-8304.349609375,303.81988525390625,0.9990000128746032,0.5355381369590759,0.4373559057712555,291.82275390625,297.1499938964844,293.1499938964844,0.0653139576315879,-8481.388671875,304.0907897949219,0.5954230427742004,0.097499780356884,0.4390638172626495,288.1213073730469,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,289.818115234375,288.0888061523437,1.0,0.4200173318386078,0.4408531785011291,0.4408531785011291,1.0,1.0,-2.193322896957397,0.67530357837677,1.5180193185806274,0.1797980964183807,0.0,0.0,1.0,82.5527572631836,179.0,-878.7476196289062,-18648.84375,908.3976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0287170410156,301.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18964.130859375,20160.0,0.0,0.0,0.3969482481479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400650143623352,1.400666356086731,-1.6201867765630595e-05,0.0,0.0004028520197607,0.0,0.0,305.5237121582031,0.0,0.0,0.0,0.7798184156417847,4.0,0.0,1.0
542760,291.65966796875,297.1499938964844,293.1499938964844,0.3394115269184112,-6170.5341796875,303.98370361328125,0.8887311220169067,0.3542832136154175,0.3165191411972046,291.5823059082031,297.1499938964844,293.1499938964844,0.3869882524013519,-7208.0546875,303.9530944824219,0.9231765866279602,0.3945832848548889,0.3704425990581512,291.45947265625,297.1499938964844,293.1499938964844,0.4111183583736419,-5587.9716796875,303.9289855957031,0.941202998161316,0.4150781333446502,0.2876114249229431,291.270751953125,297.1499938964844,293.1499938964844,0.5150855779647827,-9097.5048828125,303.7787475585937,0.9990000128746032,0.5404430627822876,0.4727047979831695,291.89276123046875,297.1499938964844,293.1499938964844,0.0703924298286438,-8952.4501953125,304.09234619140625,0.5864307880401611,0.1005693301558494,0.4561391174793243,287.8638000488281,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,289.88836669921875,287.8388977050781,1.0,0.4406599998474121,0.4384419322013855,0.4384419322013855,1.0,1.0,-2.284726619720459,0.7056723237037659,1.5790542364120483,0.1899986714124679,0.0,0.0,1.0,93.80402374267578,199.0,-783.5076293945312,-19056.203125,1043.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83331298828125,301.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,19761.23046875,20160.0,0.0,0.0,0.4153543412685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297832250595093,1.429800033569336,-1.6882862837519497e-05,0.0,0.0004215318476781,0.0,0.0,324.98748779296875,0.0,0.0,0.0,0.7811752557754517,4.0,0.0,1.0
542820,291.7761535644531,297.1499938964844,293.1499938964844,0.3700006306171417,-6599.0478515625,303.98834228515625,0.8527911305427551,0.3684053122997284,0.3302988409996032,291.6923522949219,297.1499938964844,293.1499938964844,0.424057126045227,-7736.96337890625,303.9571533203125,0.8845070600509644,0.411976009607315,0.3879870176315307,291.57867431640625,297.1499938964844,293.1499938964844,0.451231449842453,-6003.306640625,303.9360046386719,0.8999906778335571,0.4337200820446014,0.3014348745346069,291.4735717773437,297.1499938964844,293.1499938964844,0.5967971086502075,-10189.462890625,303.7729187011719,0.9798415899276732,0.5468509197235107,0.5167084336280823,292.0247497558594,297.1499938964844,293.1499938964844,0.0787451118230819,-9742.14453125,304.09765625,0.5619602799415588,0.1056341603398323,0.4844096899032593,287.4633178710937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,290.02105712890625,287.4499816894531,1.0,0.4789382815361023,0.4353528320789337,0.4353528320789337,1.0,1.0,-2.42584490776062,0.753239095211029,1.6726058721542358,0.2069711685180664,0.0,0.0,1.0,121.65461730957033,219.0,-578.0658569335938,-19650.720703125,1314.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084045410156,301.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.97265625,20160.0,0.0,0.0,0.4502409100532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440262794494629,1.4402799606323242,-1.7131256754510105e-05,0.0,0.000456937297713,0.0,0.0,332.1860656738281,0.0,0.0,0.0,0.7864264845848083,4.0,0.0,1.0
542880,291.7761535644531,297.1499938964844,293.1499938964844,0.3700006306171417,-6599.0478515625,303.98834228515625,0.8527911305427551,0.3684053122997284,0.3302988409996032,291.6923522949219,297.1499938964844,293.1499938964844,0.424057126045227,-7736.96337890625,303.9571533203125,0.8845070600509644,0.411976009607315,0.3879870176315307,291.57867431640625,297.1499938964844,293.1499938964844,0.451231449842453,-6003.306640625,303.9360046386719,0.8999906778335571,0.4337200820446014,0.3014348745346069,291.4735717773437,297.1499938964844,293.1499938964844,0.5967971086502075,-10189.462890625,303.7729187011719,0.9798415899276732,0.5468509197235107,0.5167084336280823,292.0247497558594,297.1499938964844,293.1499938964844,0.0787451118230819,-9742.14453125,304.09765625,0.5619602799415588,0.1056341603398323,0.4844096899032593,287.4633178710937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,290.02105712890625,287.4499816894531,1.0,0.4789382815361023,0.4353528320789337,0.4353528320789337,1.0,1.0,-2.42584490776062,0.753239095211029,1.6726058721542358,0.2069711685180664,0.0,0.0,1.0,121.65461730957033,219.0,-578.0658569335938,-19650.720703125,1314.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084045410156,301.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20051.97265625,20160.0,0.0,0.0,0.4502409100532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440262794494629,1.4402799606323242,-1.7131256754510105e-05,0.0,0.000456937297713,0.0,0.0,332.1860656738281,0.0,0.0,0.0,0.7864264845848083,4.0,0.0,1.0
542940,291.88427734375,297.1499938964844,293.1499938964844,0.3952392041683197,-6940.041015625,304.0002746582031,0.8260735869407654,0.3812778890132904,0.343074768781662,291.7945251464844,297.1499938964844,293.1499938964844,0.4554359018802643,-8168.4833984375,303.9692687988281,0.8561960458755493,0.4281769692897796,0.4045519530773163,291.6888122558594,297.1499938964844,293.1499938964844,0.4853598177433014,-6343.74853515625,303.9505615234375,0.8708911538124084,0.4511874318122864,0.3145320117473602,291.60986328125,297.1499938964844,293.1499938964844,0.6329302787780762,-10609.232421875,303.83746337890625,0.9422170519828796,0.5615946054458618,0.5295957326889038,292.1405334472656,297.1499938964844,293.1499938964844,0.0858358889818191,-10415.09765625,304.103271484375,0.5427055358886719,0.1106422692537307,0.5117111802101135,287.2656555175781,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,290.137451171875,287.25946044921875,1.0,0.5117003917694092,0.43374964594841,0.43374964594841,1.0,1.0,-2.525107145309448,0.7877985835075378,1.7373086214065552,0.2193121016025543,0.0,0.0,1.0,151.5059814453125,237.0,-340.1282958984375,-20277.33203125,1567.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9339904785156,301.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.845703125,21240.0,0.0,0.0,0.48139488697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430925846099854,1.4431098699569702,-1.719864121696446e-05,0.0,0.0004885545931756,0.0,0.0,334.14794921875,0.0,0.0,0.0,0.8028440475463867,4.0,0.0,1.0
543000,291.88427734375,297.1499938964844,293.1499938964844,0.3952392041683197,-6940.041015625,304.0002746582031,0.8260735869407654,0.3812778890132904,0.343074768781662,291.7945251464844,297.1499938964844,293.1499938964844,0.4554359018802643,-8168.4833984375,303.9692687988281,0.8561960458755493,0.4281769692897796,0.4045519530773163,291.6888122558594,297.1499938964844,293.1499938964844,0.4853598177433014,-6343.74853515625,303.9505615234375,0.8708911538124084,0.4511874318122864,0.3145320117473602,291.60986328125,297.1499938964844,293.1499938964844,0.6329302787780762,-10609.232421875,303.83746337890625,0.9422170519828796,0.5615946054458618,0.5295957326889038,292.1405334472656,297.1499938964844,293.1499938964844,0.0858358889818191,-10415.09765625,304.103271484375,0.5427055358886719,0.1106422692537307,0.5117111802101135,287.2656555175781,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,290.137451171875,287.25946044921875,1.0,0.5117003917694092,0.43374964594841,0.43374964594841,1.0,1.0,-2.525107145309448,0.7877985835075378,1.7373086214065552,0.2193121016025543,0.0,0.0,1.0,151.5059814453125,237.0,-340.1282958984375,-20277.33203125,1567.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9339904785156,301.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.845703125,21240.0,0.0,0.0,0.48139488697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430925846099854,1.4431098699569702,-1.719864121696446e-05,0.0,0.0004885545931756,0.0,0.0,334.14794921875,0.0,0.0,0.0,0.8028440475463867,4.0,0.0,1.0
543060,291.9834289550781,297.1499938964844,293.1499938964844,0.4157030582427978,-7207.96728515625,304.0160522460937,0.8106006979942322,0.3932335972785949,0.3547681272029876,291.8887023925781,297.1499938964844,293.1499938964844,0.4815899133682251,-8516.92578125,303.98590087890625,0.8409608006477356,0.443415105342865,0.419947475194931,291.7894592285156,297.1499938964844,293.1499938964844,0.5141149163246155,-6621.703125,303.96905517578125,0.8551844358444214,0.467788964509964,0.3268265724182129,291.7160339355469,297.1499938964844,293.1499938964844,0.6678083539009094,-11016.36328125,303.8830871582031,0.91993910074234,0.5790585875511169,0.5465280413627625,292.240478515625,297.1499938964844,293.1499938964844,0.0922268852591514,-11018.0087890625,304.108154296875,0.5336858034133911,0.1159291118383407,0.5393410325050354,287.2064514160156,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,290.2379150390625,287.205078125,1.0,0.540625810623169,0.4322569668292999,0.4322569668292999,1.0,1.0,-2.6259686946868896,0.8229696154594421,1.8029991388320925,0.2319305837154388,0.0,0.0,1.0,177.443603515625,240.0,-147.708251953125,-21190.44921875,1824.5238037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.340087890625,301.9102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094286799430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005170053336769,0.0,0.0,357.59637451171875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543120,291.9834289550781,297.1499938964844,293.1499938964844,0.4157030582427978,-7207.96728515625,304.0160522460937,0.8106006979942322,0.3932335972785949,0.3547681272029876,291.8887023925781,297.1499938964844,293.1499938964844,0.4815899133682251,-8516.92578125,303.98590087890625,0.8409608006477356,0.443415105342865,0.419947475194931,291.7894592285156,297.1499938964844,293.1499938964844,0.5141149163246155,-6621.703125,303.96905517578125,0.8551844358444214,0.467788964509964,0.3268265724182129,291.7160339355469,297.1499938964844,293.1499938964844,0.6678083539009094,-11016.36328125,303.8830871582031,0.91993910074234,0.5790585875511169,0.5465280413627625,292.240478515625,297.1499938964844,293.1499938964844,0.0922268852591514,-11018.0087890625,304.108154296875,0.5336858034133911,0.1159291118383407,0.5393410325050354,287.2064514160156,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,290.2379150390625,287.205078125,1.0,0.540625810623169,0.4322569668292999,0.4322569668292999,1.0,1.0,-2.6259686946868896,0.8229696154594421,1.8029991388320925,0.2319305837154388,0.0,0.0,1.0,177.443603515625,240.0,-147.708251953125,-21190.44921875,1824.5238037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.340087890625,301.9102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094286799430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005170053336769,0.0,0.0,357.59637451171875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543180,292.0735168457031,297.1499938964844,293.1499938964844,0.4336064159870147,-7438.19921875,304.03082275390625,0.8051488995552063,0.4045111835002899,0.3654901087284088,291.9745788574219,297.1499938964844,293.1499938964844,0.5049859285354614,-8822.9091796875,304.0015869140625,0.8366487622261047,0.4579455554485321,0.4342855215072632,291.8807067871094,297.1499938964844,293.1499938964844,0.5400924682617188,-6868.31494140625,303.9860534667969,0.8509876728057861,0.4837394952774048,0.3383881449699402,291.8090515136719,297.1499938964844,293.1499938964844,0.7000715732574463,-11390.7421875,303.9180908203125,0.9131430983543396,0.5965160727500916,0.5634738206863403,292.3274230957031,297.1499938964844,293.1499938964844,0.0981787219643592,-11575.5419921875,304.1121520996094,0.5333402156829834,0.1213217675685882,0.5660547614097595,287.1926574707031,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,290.32525634765625,287.1933288574219,1.0,0.5623902082443237,0.4309448599815368,0.4309448599815368,1.0,1.0,-2.722442150115967,0.8566188812255859,1.8658231496810915,0.2440617829561233,0.0,0.0,1.0,194.73521423339844,243.0,-48.98987579345703,-22055.71484375,2052.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8510437011719,302.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345610976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425115814432,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.0735168457031,297.1499938964844,293.1499938964844,0.4336064159870147,-7438.19921875,304.03082275390625,0.8051488995552063,0.4045111835002899,0.3654901087284088,291.9745788574219,297.1499938964844,293.1499938964844,0.5049859285354614,-8822.9091796875,304.0015869140625,0.8366487622261047,0.4579455554485321,0.4342855215072632,291.8807067871094,297.1499938964844,293.1499938964844,0.5400924682617188,-6868.31494140625,303.9860534667969,0.8509876728057861,0.4837394952774048,0.3383881449699402,291.8090515136719,297.1499938964844,293.1499938964844,0.7000715732574463,-11390.7421875,303.9180908203125,0.9131430983543396,0.5965160727500916,0.5634738206863403,292.3274230957031,297.1499938964844,293.1499938964844,0.0981787219643592,-11575.5419921875,304.1121520996094,0.5333402156829834,0.1213217675685882,0.5660547614097595,287.1926574707031,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,290.32525634765625,287.1933288574219,1.0,0.5623902082443237,0.4309448599815368,0.4309448599815368,1.0,1.0,-2.722442150115967,0.8566188812255859,1.8658231496810915,0.2440617829561233,0.0,0.0,1.0,194.73521423339844,243.0,-48.98987579345703,-22055.71484375,2052.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8510437011719,302.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345610976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425115814432,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.1154479980469,297.1499938964844,293.1499938964844,0.4416871666908264,-7540.88525390625,304.0378112792969,0.8045980334281921,0.4099079966545105,0.3705511093139648,292.0146179199219,297.1499938964844,293.1499938964844,0.5157417058944702,-8961.8896484375,304.0090026855469,0.8366198539733887,0.4649661779403686,0.4411327540874481,291.9231872558594,297.1499938964844,293.1499938964844,0.5521126389503479,-6981.0751953125,303.9939880371094,0.8511287569999695,0.4914752244949341,0.3439378142356872,291.85211181640625,297.1499938964844,293.1499938964844,0.7149669528007507,-11562.22265625,303.9331359863281,0.9127127528190612,0.605043351650238,0.5717047452926636,292.3668518066406,297.1499938964844,293.1499938964844,0.1009846627712249,-11835.6611328125,304.11395263671875,0.5348299145698547,0.1239961981773376,0.5789764523506165,287.2001953125,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,290.3648681640625,287.2015380859375,1.0,0.5716303586959839,0.4303515553474426,0.4303515553474426,1.0,1.0,-2.768843173980713,0.8728005886077881,1.8960427045822144,0.2498879879713058,0.0,0.0,1.0,201.09185791015625,243.0,-14.93978500366211,-22493.52734375,2157.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12774658203125,302.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461149215698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542372236959,0.0,0.0,361.5245056152344,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
