time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1556091308594,297.1499938964844,293.1499938964844,0.4485558867454529,-7626.46826171875,304.04571533203125,0.8048859238624573,0.4151276350021362,0.3754232227802276,292.0530090332031,297.1499938964844,293.1499938964844,0.5251362323760986,-9081.1484375,304.0175476074219,0.8373920917510986,0.4718129932880401,0.4477823972702026,291.9638366699219,297.1499938964844,293.1499938964844,0.5626941919326782,-7078.6318359375,304.00311279296875,0.8521119356155396,0.4990333616733551,0.3493408262729645,291.893310546875,297.1499938964844,293.1499938964844,0.7279981970787048,-11709.2685546875,303.9488830566406,0.9133811593055724,0.6133884191513062,0.5797415375709534,292.40399169921875,297.1499938964844,293.1499938964844,0.1035219803452491,-12067.123046875,304.1158752441406,0.5369142889976501,0.1266244202852249,0.5915538668632507,287.2373962402344,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,290.4021301269531,287.240478515625,1.0,0.5800676345825195,0.4298003315925598,0.4298003315925598,1.0,1.0,-2.8139593601226807,0.8885331153869629,1.9254262447357176,0.2555544078350067,0.0,0.0,1.0,206.4192352294922,246.0,41.35148239135742,-23043.05078125,2258.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3934020996094,302.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.557235062122345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655227578245,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.2164001464844,297.1499938964844,293.1499938964844,0.4593561887741089,-7761.5390625,304.0558166503906,0.8064126968383789,0.4231065511703491,0.3828259408473968,292.11114501953125,297.1499938964844,293.1499938964844,0.5400350093841553,-9270.7197265625,304.0283508300781,0.8396636843681335,0.4824011325836181,0.4580141603946686,292.0253601074219,297.1499938964844,293.1499938964844,0.5794975757598877,-7233.86083984375,304.0146179199219,0.8547765612602234,0.5107510685920715,0.3576779365539551,291.955810546875,297.1499938964844,293.1499938964844,0.7485852837562561,-11943.5029296875,303.96875,0.9158935546875,0.6263430118560791,0.5921658277511597,292.45916748046875,297.1499938964844,293.1499938964844,0.1075200885534286,-12430.5458984375,304.1183776855469,0.5409412980079651,0.1306885927915573,0.6108412742614746,287.2811279296875,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,290.45751953125,287.2836303710937,1.0,0.5922799706459045,0.429006963968277,0.429006963968277,1.0,1.0,-2.883290529251098,0.9127155542373656,1.970574855804444,0.2642699480056762,0.0,0.0,1.0,213.3966064453125,246.0,61.7911262512207,-23743.51953125,2413.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8111572265625,303.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5740065574645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825436674058,0.0,0.0,387.124267578125,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.23095703125,297.1499938964844,293.1499938964844,0.4619495272636413,-7793.9091796875,304.0580749511719,0.8069257140159607,0.4250308275222778,0.3846057057380676,292.1250915527344,297.1499938964844,293.1499938964844,0.5436520576477051,-9316.634765625,304.03076171875,0.8403651714324951,0.4849786758422851,0.4604982435703277,292.04010009765625,297.1499938964844,293.1499938964844,0.5835868716239929,-7271.54443359375,304.01715087890625,0.8555843830108643,0.5136093497276306,0.3597066104412079,291.9707946777344,297.1499938964844,293.1499938964844,0.7535756230354309,-12000.310546875,303.9730834960937,0.9167137742042542,0.6295067667961121,0.5951930284500122,292.4722595214844,297.1499938964844,293.1499938964844,0.1084870472550392,-12517.978515625,304.11895751953125,0.5420225858688354,0.1316729635000229,0.6154911518096924,287.2914428710937,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,290.4706420898437,287.2939453125,1.0,0.5951331257820129,0.4288250803947449,0.4288250803947449,1.0,1.0,-2.9000818729400635,0.9185742139816284,1.981507658958435,0.2663829028606415,0.0,0.0,1.0,214.9144744873047,249.0,63.957786560058594,-23911.701171875,2451.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9148864746094,303.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779989957809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.000586595502682,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3004150390625,297.1499938964844,293.1499938964844,0.474234938621521,-7946.79833984375,304.06817626953125,0.8098623752593994,0.4342220425605774,0.3930884599685669,292.191650390625,297.1499938964844,293.1499938964844,0.5610435009002686,-9536.650390625,304.0414428710937,0.8443065881729126,0.4974424242973327,0.4724859595298767,292.11041259765625,297.1499938964844,293.1499938964844,0.6033096313476562,-7452.64892578125,304.02850341796875,0.8600863814353943,0.5274649858474731,0.3695223331451416,292.0423583984375,297.1499938964844,293.1499938964844,0.7775493860244751,-12273.060546875,303.9919738769531,0.9214747548103333,0.6448657512664795,0.6098641753196716,292.5336608886719,297.1499938964844,293.1499938964844,0.113095223903656,-12932.0341796875,304.1216125488281,0.5475486516952515,0.1363793313503265,0.6376479268074036,287.34197998046875,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,290.5322570800781,287.34429931640625,1.0,0.6084601283073425,0.4280108511447906,0.4280108511447906,1.0,1.0,-2.980757236480713,0.94673889875412,2.034018278121948,0.2765529155731201,0.0,0.0,1.0,221.5630340576172,252.0,68.24612426757812,-24722.064453125,2634.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968152284622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056915735825,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3004150390625,297.1499938964844,293.1499938964844,0.474234938621521,-7946.79833984375,304.06817626953125,0.8098623752593994,0.4342220425605774,0.3930884599685669,292.191650390625,297.1499938964844,293.1499938964844,0.5610435009002686,-9536.650390625,304.0414428710937,0.8443065881729126,0.4974424242973327,0.4724859595298767,292.11041259765625,297.1499938964844,293.1499938964844,0.6033096313476562,-7452.64892578125,304.02850341796875,0.8600863814353943,0.5274649858474731,0.3695223331451416,292.0423583984375,297.1499938964844,293.1499938964844,0.7775493860244751,-12273.060546875,303.9919738769531,0.9214747548103333,0.6448657512664795,0.6098641753196716,292.5336608886719,297.1499938964844,293.1499938964844,0.113095223903656,-12932.0341796875,304.1216125488281,0.5475486516952515,0.1363793313503265,0.6376479268074036,287.34197998046875,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,290.5322570800781,287.34429931640625,1.0,0.6084601283073425,0.4280108511447906,0.4280108511447906,1.0,1.0,-2.980757236480713,0.94673889875412,2.034018278121948,0.2765529155731201,0.0,0.0,1.0,221.5630340576172,252.0,68.24612426757812,-24722.064453125,2634.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968152284622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056915735825,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648681640625,297.1499938964844,293.1499938964844,0.4843238592147827,-8070.16015625,304.0784912109375,0.812944769859314,0.4426748156547546,0.4008831977844238,292.2535095214844,297.1499938964844,293.1499938964844,0.5760230422019958,-9723.287109375,304.0525207519531,0.8485220670700073,0.5091754794120789,0.4837571084499359,292.1756591796875,297.1499938964844,293.1499938964844,0.6204752922058105,-7607.9208984375,304.04022216796875,0.8648822903633118,0.5405660271644592,0.3787924945354461,292.10894775390625,297.1499938964844,293.1499938964844,0.7982328534126282,-12505.07421875,304.00994873046875,0.9267000555992126,0.6594191789627075,0.6237534284591675,292.58935546875,297.1499938964844,293.1499938964844,0.1170550137758255,-13281.5126953125,304.1244506835937,0.5528881549835205,0.1406983882188797,0.6579420566558838,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,290.58807373046875,287.4256896972656,1.0,0.6205386519432068,0.4273565411567688,0.4273565411567688,1.0,1.0,-3.055916786193848,0.9730434417724608,2.0828733444213867,0.2860982418060303,0.0,0.0,1.0,227.17662048339844,255.0,92.82530975341795,-25615.0234375,2809.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143692135810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235066684894,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648681640625,297.1499938964844,293.1499938964844,0.4843238592147827,-8070.16015625,304.0784912109375,0.812944769859314,0.4426748156547546,0.4008831977844238,292.2535095214844,297.1499938964844,293.1499938964844,0.5760230422019958,-9723.287109375,304.0525207519531,0.8485220670700073,0.5091754794120789,0.4837571084499359,292.1756591796875,297.1499938964844,293.1499938964844,0.6204752922058105,-7607.9208984375,304.04022216796875,0.8648822903633118,0.5405660271644592,0.3787924945354461,292.10894775390625,297.1499938964844,293.1499938964844,0.7982328534126282,-12505.07421875,304.00994873046875,0.9267000555992126,0.6594191789627075,0.6237534284591675,292.58935546875,297.1499938964844,293.1499938964844,0.1170550137758255,-13281.5126953125,304.1244506835937,0.5528881549835205,0.1406983882188797,0.6579420566558838,287.423095703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,290.58807373046875,287.4256896972656,1.0,0.6205386519432068,0.4273565411567688,0.4273565411567688,1.0,1.0,-3.055916786193848,0.9730434417724608,2.0828733444213867,0.2860982418060303,0.0,0.0,1.0,227.17662048339844,255.0,92.82530975341795,-25615.0234375,2809.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143692135810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235066684894,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4247131347656,297.1499938964844,293.1499938964844,0.4942958056926727,-8193.1337890625,304.0856628417969,0.8158420324325562,0.4504249691963196,0.4080219864845276,292.31109619140625,297.1499938964844,293.1499938964844,0.5910101532936096,-9910.9814453125,304.0599670410156,0.8526612520217896,0.5202030539512634,0.4943364858627319,292.2362976074219,297.1499938964844,293.1499938964844,0.6376810669898987,-7764.25634765625,304.0480651855469,0.8696012496948242,0.5529492497444153,0.3875408470630646,292.17095947265625,297.1499938964844,293.1499938964844,0.8189263343811035,-12739.923828125,304.02203369140625,0.9318757653236388,0.673211932182312,0.6368932723999023,292.6400451660156,297.1499938964844,293.1499938964844,0.1208338290452957,-13614.5732421875,304.12664794921875,0.557738184928894,0.144612967967987,0.676344096660614,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,290.638916015625,287.474853515625,1.0,0.6316408514976501,0.4268550872802734,0.4268550872802734,1.0,1.0,-3.125659942626953,0.9975630044937134,2.1280970573425293,0.2950670421123504,0.0,0.0,1.0,232.20005798339844,258.0,74.36605072021484,-26319.158203125,2977.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305209994316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398986442945,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4247131347656,297.1499938964844,293.1499938964844,0.4942958056926727,-8193.1337890625,304.0856628417969,0.8158420324325562,0.4504249691963196,0.4080219864845276,292.31109619140625,297.1499938964844,293.1499938964844,0.5910101532936096,-9910.9814453125,304.0599670410156,0.8526612520217896,0.5202030539512634,0.4943364858627319,292.2362976074219,297.1499938964844,293.1499938964844,0.6376810669898987,-7764.25634765625,304.0480651855469,0.8696012496948242,0.5529492497444153,0.3875408470630646,292.17095947265625,297.1499938964844,293.1499938964844,0.8189263343811035,-12739.923828125,304.02203369140625,0.9318757653236388,0.673211932182312,0.6368932723999023,292.6400451660156,297.1499938964844,293.1499938964844,0.1208338290452957,-13614.5732421875,304.12664794921875,0.557738184928894,0.144612967967987,0.676344096660614,287.4728698730469,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,290.638916015625,287.474853515625,1.0,0.6316408514976501,0.4268550872802734,0.4268550872802734,1.0,1.0,-3.125659942626953,0.9975630044937134,2.1280970573425293,0.2950670421123504,0.0,0.0,1.0,232.20005798339844,258.0,74.36605072021484,-26319.158203125,2977.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2822265625,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305209994316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398986442945,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530639648437,297.1499938964844,293.1499938964844,0.499022901058197,-8251.34375,304.0887756347656,0.8171758055686951,0.4540435373783111,0.4113581776618957,292.33843994140625,297.1499938964844,293.1499938964844,0.5982539057731628,-10001.4794921875,304.06317138671875,0.8546454310417175,0.5254587531089783,0.4993791282176971,292.2650146484375,297.1499938964844,293.1499938964844,0.6460318565368652,-7839.931640625,304.0514221191406,0.8718711733818054,0.5588786602020264,0.3917296230792999,292.2004089355469,297.1499938964844,293.1499938964844,0.8289592266082764,-12853.814453125,304.02703857421875,0.934359610080719,0.6798312067985535,0.6431989669799805,292.6637268066406,297.1499938964844,293.1499938964844,0.1226006969809532,-13769.5732421875,304.127685546875,0.5599395036697388,0.1464207172393798,0.6848551630973816,287.4938659667969,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,290.66265869140625,287.49566650390625,1.0,0.6368808746337891,0.4266557395458221,0.4266557395458221,1.0,1.0,-3.158586263656616,1.0091851949691772,2.1494009494781494,0.2993485927581787,0.0,0.0,1.0,234.5713348388672,258.0,66.75460052490234,-26649.18359375,3058.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4807434082031,304.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380701661109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.000647560111247,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.4804992675781,297.1499938964844,293.1499938964844,0.5026879906654358,-8295.0810546875,304.0932312011719,0.8184135556221008,0.4574840366840362,0.4145398437976837,292.36492919921875,297.1499938964844,293.1499938964844,0.6042754650115967,-10074.9873046875,304.0679931640625,0.8565472364425659,0.5305353999137878,0.5042579174041748,292.2928466796875,297.1499938964844,293.1499938964844,0.6530811190605164,-7902.42578125,304.0565185546875,0.8740540742874146,0.5646241903305054,0.395795077085495,292.2289428710937,297.1499938964844,293.1499938964844,0.8373752236366272,-12946.845703125,304.0340881347656,0.9367367029190063,0.6862524151802063,0.6493271589279175,292.6864013671875,297.1499938964844,293.1499938964844,0.1240685358643531,-13895.5693359375,304.12908935546875,0.5619789361953735,0.1481296122074127,0.6929198503494263,287.5381774902344,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,290.6853942871094,287.5408020019531,1.0,0.6419322490692139,0.426488310098648,0.426488310098648,1.0,1.0,-3.190232753753662,1.020389437675476,2.169843435287476,0.3034995496273041,0.0,0.0,1.0,236.8808135986328,261.0,91.62501525878906,-27093.447265625,3138.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541748046875,304.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454970836639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550974794663,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5107001662254333,-8392.994140625,304.0987548828125,0.82056725025177,0.463866114616394,0.4204404354095459,292.4154357910156,297.1499938964844,293.1499938964844,0.6172217726707458,-10235.53515625,304.0736999511719,0.8600513935089111,0.540178120136261,0.5135202407836914,292.3457946777344,297.1499938964844,293.1499938964844,0.6681772470474243,-8038.20166015625,304.0624694824219,0.8781045079231262,0.5756023526191711,0.4035544693470001,292.28338623046875,297.1499938964844,293.1499938964844,0.8554486036300659,-13151.0224609375,304.0425109863281,0.9411004781723022,0.6985425353050232,0.6610409617424011,292.7288818359375,297.1499938964844,293.1499938964844,0.1270640343427658,-14155.44921875,304.13104248046875,0.5655485391616821,0.151254653930664,0.7077219486236572,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,290.7279663085937,287.5856628417969,1.0,0.6514986753463745,0.4262427687644958,0.4262427687644958,1.0,1.0,-3.2496821880340576,1.041545867919922,2.208136558532715,0.3114056587219238,0.0,0.0,1.0,241.373046875,264.0,68.74235534667969,-27700.703125,3293.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9750061035156,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596225500106812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694330368191,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5107001662254333,-8392.994140625,304.0987548828125,0.82056725025177,0.463866114616394,0.4204404354095459,292.4154357910156,297.1499938964844,293.1499938964844,0.6172217726707458,-10235.53515625,304.0736999511719,0.8600513935089111,0.540178120136261,0.5135202407836914,292.3457946777344,297.1499938964844,293.1499938964844,0.6681772470474243,-8038.20166015625,304.0624694824219,0.8781045079231262,0.5756023526191711,0.4035544693470001,292.28338623046875,297.1499938964844,293.1499938964844,0.8554486036300659,-13151.0224609375,304.0425109863281,0.9411004781723022,0.6985425353050232,0.6610409617424011,292.7288818359375,297.1499938964844,293.1499938964844,0.1270640343427658,-14155.44921875,304.13104248046875,0.5655485391616821,0.151254653930664,0.7077219486236572,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,290.7279663085937,287.5856628417969,1.0,0.6514986753463745,0.4262427687644958,0.4262427687644958,1.0,1.0,-3.2496821880340576,1.041545867919922,2.208136558532715,0.3114056587219238,0.0,0.0,1.0,241.373046875,264.0,68.74235534667969,-27700.703125,3293.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9750061035156,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596225500106812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694330368191,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182679295539856,-8485.5185546875,304.10321044921875,0.8223239779472351,0.4696121513843536,0.4257710576057434,292.4628295898437,297.1499938964844,293.1499938964844,0.6297709345817566,-10390.9140625,304.07818603515625,0.8631687760353088,0.5491715669631958,0.5221686959266663,292.3952331542969,297.1499938964844,293.1499938964844,0.6829097867012024,-8170.4609375,304.0670471191406,0.8817552328109741,0.5859376788139343,0.4108635187149048,292.3343811035156,297.1499938964844,293.1499938964844,0.8731099963188171,-13350.771484375,304.0488586425781,0.9449757933616638,0.7101477384567261,0.6721059083938599,292.76788330078125,297.1499938964844,293.1499938964844,0.1297972053289413,-14391.943359375,304.1328125,0.5684787034988403,0.1540087014436721,0.7208384275436401,287.6158752441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,290.7670593261719,287.6171569824219,1.0,0.6604053974151611,0.4261014759540558,0.4261014759540558,1.0,1.0,-3.30436372756958,1.0611517429351809,2.2432119846343994,0.3188247382640838,0.0,0.0,1.0,245.72471618652344,267.0,50.67049407958984,-28243.7421875,3441.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828369140625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726183891296387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826221942901,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182679295539856,-8485.5185546875,304.10321044921875,0.8223239779472351,0.4696121513843536,0.4257710576057434,292.4628295898437,297.1499938964844,293.1499938964844,0.6297709345817566,-10390.9140625,304.07818603515625,0.8631687760353088,0.5491715669631958,0.5221686959266663,292.3952331542969,297.1499938964844,293.1499938964844,0.6829097867012024,-8170.4609375,304.0670471191406,0.8817552328109741,0.5859376788139343,0.4108635187149048,292.3343811035156,297.1499938964844,293.1499938964844,0.8731099963188171,-13350.771484375,304.0488586425781,0.9449757933616638,0.7101477384567261,0.6721059083938599,292.76788330078125,297.1499938964844,293.1499938964844,0.1297972053289413,-14391.943359375,304.1328125,0.5684787034988403,0.1540087014436721,0.7208384275436401,287.6158752441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,290.7670593261719,287.6171569824219,1.0,0.6604053974151611,0.4261014759540558,0.4261014759540558,1.0,1.0,-3.30436372756958,1.0611517429351809,2.2432119846343994,0.3188247382640838,0.0,0.0,1.0,245.72471618652344,267.0,50.67049407958984,-28243.7421875,3441.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2828369140625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726183891296387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826221942901,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6272888183594,297.1499938964844,293.1499938964844,0.5239202380180359,-8552.6806640625,304.1092529296875,0.823653519153595,0.4747114479541778,0.4305314123630523,292.507568359375,297.1499938964844,293.1499938964844,0.6401580572128296,-10516.990234375,304.08465576171875,0.8658531308174133,0.5575055480003357,0.5302058458328247,292.4417724609375,297.1499938964844,293.1499938964844,0.6953808069229126,-8280.3515625,304.0737609863281,0.8849601745605469,0.5956200361251831,0.4177252352237701,292.3825378417969,297.1499938964844,293.1499938964844,0.8880084156990051,-13515.8134765625,304.0575256347656,0.9483163952827454,0.7210427522659302,0.6825174689292908,292.8037414550781,297.1499938964844,293.1499938964844,0.1319224089384079,-14571.828125,304.13494873046875,0.5707916021347046,0.1564115732908249,0.7323818802833557,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,290.8030090332031,287.6767272949219,1.0,0.668696939945221,0.4260538518428802,0.4260538518428802,1.0,1.0,-3.354412794113159,1.0792551040649414,2.2751576900482178,0.3257781863212585,0.0,0.0,1.0,249.99807739257807,270.0,65.59815216064453,-28885.158203125,3581.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850603818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952491821721,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6272888183594,297.1499938964844,293.1499938964844,0.5239202380180359,-8552.6806640625,304.1092529296875,0.823653519153595,0.4747114479541778,0.4305314123630523,292.507568359375,297.1499938964844,293.1499938964844,0.6401580572128296,-10516.990234375,304.08465576171875,0.8658531308174133,0.5575055480003357,0.5302058458328247,292.4417724609375,297.1499938964844,293.1499938964844,0.6953808069229126,-8280.3515625,304.0737609863281,0.8849601745605469,0.5956200361251831,0.4177252352237701,292.3825378417969,297.1499938964844,293.1499938964844,0.8880084156990051,-13515.8134765625,304.0575256347656,0.9483163952827454,0.7210427522659302,0.6825174689292908,292.8037414550781,297.1499938964844,293.1499938964844,0.1319224089384079,-14571.828125,304.13494873046875,0.5707916021347046,0.1564115732908249,0.7323818802833557,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,290.8030090332031,287.6767272949219,1.0,0.668696939945221,0.4260538518428802,0.4260538518428802,1.0,1.0,-3.354412794113159,1.0792551040649414,2.2751576900482178,0.3257781863212585,0.0,0.0,1.0,249.99807739257807,270.0,65.59815216064453,-28885.158203125,3581.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340576171875,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850603818893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952491821721,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.529801070690155,-8623.892578125,304.1130065917969,0.8245862126350403,0.4792179763317108,0.4347516000270843,292.5497436523437,297.1499938964844,293.1499938964844,0.6509350538253784,-10649.1640625,304.0884704589844,0.8681216239929199,0.5652249455451965,0.537655234336853,292.48541259765625,297.1499938964844,293.1499938964844,0.7083537578582764,-8395.724609375,304.0775146484375,0.8877458572387695,0.6047120690345764,0.4241667091846466,292.4278259277344,297.1499938964844,293.1499938964844,0.9035642147064208,-13690.5791015625,304.0624084472656,0.9511656761169434,0.7312988638877869,0.6923115253448486,292.8367919921875,297.1499938964844,293.1499938964844,0.1339830458164215,-14748.0791015625,304.13653564453125,0.5725335478782654,0.1584818661212921,0.742422342300415,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,290.8360900878906,287.7044982910156,1.0,0.6764012575149536,0.4260888397693634,0.4260888397693634,1.0,1.0,-3.400052547454834,1.0959311723709106,2.304121255874634,0.3322847783565521,0.0,0.0,1.0,254.1974334716797,273.0,45.83185195922852,-29343.041015625,3715.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748718261719,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966325044631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069934508763,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.529801070690155,-8623.892578125,304.1130065917969,0.8245862126350403,0.4792179763317108,0.4347516000270843,292.5497436523437,297.1499938964844,293.1499938964844,0.6509350538253784,-10649.1640625,304.0884704589844,0.8681216239929199,0.5652249455451965,0.537655234336853,292.48541259765625,297.1499938964844,293.1499938964844,0.7083537578582764,-8395.724609375,304.0775146484375,0.8877458572387695,0.6047120690345764,0.4241667091846466,292.4278259277344,297.1499938964844,293.1499938964844,0.9035642147064208,-13690.5791015625,304.0624084472656,0.9511656761169434,0.7312988638877869,0.6923115253448486,292.8367919921875,297.1499938964844,293.1499938964844,0.1339830458164215,-14748.0791015625,304.13653564453125,0.5725335478782654,0.1584818661212921,0.742422342300415,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,290.8360900878906,287.7044982910156,1.0,0.6764012575149536,0.4260888397693634,0.4260888397693634,1.0,1.0,-3.400052547454834,1.0959311723709106,2.304121255874634,0.3322847783565521,0.0,0.0,1.0,254.1974334716797,273.0,45.83185195922852,-29343.041015625,3715.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748718261719,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966325044631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069934508763,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325257182121277,-8656.791015625,304.1147766113281,0.8249155282974243,0.4812559187412262,0.4366701543331146,292.5699462890625,297.1499938964844,293.1499938964844,0.6561086177825928,-10712.41015625,304.0902404785156,0.8691102266311646,0.5688613057136536,0.5411707758903503,292.5061950683594,297.1499938964844,293.1499938964844,0.7146439552307129,-8451.486328125,304.0792541503906,0.8889935612678528,0.60904461145401,0.4272396862506866,292.449462890625,297.1499938964844,293.1499938964844,0.9111209511756896,-13775.27734375,304.0645751953125,0.9524250030517578,0.7361962795257568,0.6969932913780212,292.852294921875,297.1499938964844,293.1499938964844,0.1349150240421295,-14827.6025390625,304.1372985839844,0.5732103586196899,0.1594005525112152,0.7469159960746765,287.7151184082031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,290.8516540527344,287.716064453125,1.0,0.6800450086593628,0.4261339008808136,0.4261339008808136,1.0,1.0,-3.4213216304779053,1.1037677526474,2.317553758621216,0.3353825211524963,0.0,0.0,1.0,256.2694702148437,273.0,39.70083618164063,-29557.818359375,3778.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8951110839844,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020584344863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007125000702217,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341398119926453,-8674.7470703125,304.11822509765625,0.8251502513885498,0.483142226934433,0.4384606778621673,292.5896301269531,297.1499938964844,293.1499938964844,0.6599647998809814,-10757.703125,304.0940856933594,0.8699974417686462,0.572340726852417,0.5445466637611389,292.5264587402344,297.1499938964844,293.1499938964844,0.7195340394973755,-8493.3603515625,304.0832214355469,0.8901400566101074,0.6132238507270813,0.4302133917808532,292.4705810546875,297.1499938964844,293.1499938964844,0.916964590549469,-13838.0625,304.0694885253906,0.9535704851150512,0.7409241199493408,0.7015285491943359,292.8671875,297.1499938964844,293.1499938964844,0.1355390101671219,-14878.1123046875,304.1384582519531,0.5737630128860474,0.1602444946765899,0.7510787844657898,287.7514038085937,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,290.8665771484375,287.75311279296875,1.0,0.6835548281669617,0.4261964559555053,0.4261964559555053,1.0,1.0,-3.441575765609741,1.111276626586914,2.330299139022827,0.3383809030056,0.0,0.0,1.0,258.3294982910156,276.0,66.21891021728516,-29896.603515625,3840.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.994384765625,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074729204177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179951062425,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382525324821472,-8723.6416015625,304.1219482421875,0.8253335356712341,0.4865007996559143,0.4416567087173462,292.6274719238281,297.1499938964844,293.1499938964844,0.6688180565834045,-10864.9033203125,304.0979309082031,0.8714616298675537,0.5788615942001343,0.5508732795715332,292.5651550292969,297.1499938964844,293.1499938964844,0.730613112449646,-8590.7275390625,304.08697509765625,0.8921253085136414,0.6211715936660767,0.43586066365242,292.5110778808594,297.1499938964844,293.1499938964844,0.930263340473175,-13985.83203125,304.0740966796875,0.9555187225341796,0.7499254941940308,0.7101483941078186,292.895263671875,297.1499938964844,293.1499938964844,0.136952593922615,-14997.1025390625,304.13995361328125,0.574504017829895,0.1617157161235809,0.7584308981895447,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,290.89471435546875,287.7834167480469,1.0,0.6901758909225464,0.4263714253902435,0.4263714253902435,1.0,1.0,-3.479037046432495,1.1253116130828855,2.3537254333496094,0.3440711796283722,0.0,0.0,1.0,262.4193420410156,279.0,47.684547424316406,-30294.875,3958.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1833190917969,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178279161453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285040919668,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382525324821472,-8723.6416015625,304.1219482421875,0.8253335356712341,0.4865007996559143,0.4416567087173462,292.6274719238281,297.1499938964844,293.1499938964844,0.6688180565834045,-10864.9033203125,304.0979309082031,0.8714616298675537,0.5788615942001343,0.5508732795715332,292.5651550292969,297.1499938964844,293.1499938964844,0.730613112449646,-8590.7275390625,304.08697509765625,0.8921253085136414,0.6211715936660767,0.43586066365242,292.5110778808594,297.1499938964844,293.1499938964844,0.930263340473175,-13985.83203125,304.0740966796875,0.9555187225341796,0.7499254941940308,0.7101483941078186,292.895263671875,297.1499938964844,293.1499938964844,0.136952593922615,-14997.1025390625,304.13995361328125,0.574504017829895,0.1617157161235809,0.7584308981895447,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,290.89471435546875,287.7834167480469,1.0,0.6901758909225464,0.4263714253902435,0.4263714253902435,1.0,1.0,-3.479037046432495,1.1253116130828855,2.3537254333496094,0.3440711796283722,0.0,0.0,1.0,262.4193420410156,279.0,47.684547424316406,-30294.875,3958.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1833190917969,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178279161453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285040919668,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419540405273438,-8767.630859375,304.1251220703125,0.8252038359642029,0.4893441498279571,0.4443922936916351,292.6632995605469,297.1499938964844,293.1499938964844,0.677264928817749,-10967.0302734375,304.1011962890625,0.8725823163986206,0.5848363041877747,0.5566860437393188,292.6015014648437,297.1499938964844,293.1499938964844,0.7413668632507324,-8685.0986328125,304.0900573730469,0.8937804102897644,0.6286152601242065,0.4411572813987732,292.5491943359375,297.1499938964844,293.1499938964844,0.94320809841156,-14129.6318359375,304.07781982421875,0.9571104645729064,0.7583771347999573,0.7182506322860718,292.921142578125,297.1499938964844,293.1499938964844,0.1381712257862091,-15099.6943359375,304.1412658691406,0.5748276114463806,0.1629216223955154,0.764580249786377,287.8044738769531,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,290.9206237792969,287.8053283691406,1.0,0.69629967212677,0.4266048967838287,0.4266048967838287,1.0,1.0,-3.5128369331359863,1.138168454170227,2.3746683597564697,0.349397748708725,0.0,0.0,1.0,266.43902587890625,282.0,35.54736328125,-30650.26953125,4068.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3787536621094,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273499965667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381677860394,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419540405273438,-8767.630859375,304.1251220703125,0.8252038359642029,0.4893441498279571,0.4443922936916351,292.6632995605469,297.1499938964844,293.1499938964844,0.677264928817749,-10967.0302734375,304.1011962890625,0.8725823163986206,0.5848363041877747,0.5566860437393188,292.6015014648437,297.1499938964844,293.1499938964844,0.7413668632507324,-8685.0986328125,304.0900573730469,0.8937804102897644,0.6286152601242065,0.4411572813987732,292.5491943359375,297.1499938964844,293.1499938964844,0.94320809841156,-14129.6318359375,304.07781982421875,0.9571104645729064,0.7583771347999573,0.7182506322860718,292.921142578125,297.1499938964844,293.1499938964844,0.1381712257862091,-15099.6943359375,304.1412658691406,0.5748276114463806,0.1629216223955154,0.764580249786377,287.8044738769531,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,290.9206237792969,287.8053283691406,1.0,0.69629967212677,0.4266048967838287,0.4266048967838287,1.0,1.0,-3.5128369331359863,1.138168454170227,2.3746683597564697,0.349397748708725,0.0,0.0,1.0,266.43902587890625,282.0,35.54736328125,-30650.26953125,4068.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3787536621094,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273499965667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381677860394,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437614321708679,-8786.841796875,304.1302490234375,0.8247443437576294,0.4916554391384125,0.4466622173786163,292.6974182128906,297.1499938964844,293.1499938964844,0.6834748387336731,-11039.546875,304.1069641113281,0.8733410239219666,0.5902459025382996,0.5619792938232422,292.63592529296875,297.1499938964844,293.1499938964844,0.749803364276886,-8757.1083984375,304.0957946777344,0.8950849175453186,0.6355303525924683,0.4460959434509277,292.5854797363281,297.1499938964844,293.1499938964844,0.953337550163269,-14238.5126953125,304.08477783203125,0.958328366279602,0.7662389278411865,0.7258167862892151,292.9449768066406,297.1499938964844,293.1499938964844,0.1388402879238128,-15152.08984375,304.1430053710937,0.5747553706169128,0.163879245519638,0.769623875617981,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,290.94451904296875,287.8580627441406,1.0,0.7019479870796204,0.4268934726715088,0.4268934726715088,1.0,1.0,-3.5430476665496826,1.149872064590454,2.3931756019592285,0.3543739914894104,0.0,0.0,1.0,270.4174499511719,285.0,54.618141174316406,-31121.775390625,4171.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5332336425781,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28515625,27720.0,0.0,0.0,0.7365741729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889066696166992,-2.355618198635057e-05,0.0,0.0007475291495211,0.0,0.0,535.6195068359375,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437614321708679,-8786.841796875,304.1302490234375,0.8247443437576294,0.4916554391384125,0.4466622173786163,292.6974182128906,297.1499938964844,293.1499938964844,0.6834748387336731,-11039.546875,304.1069641113281,0.8733410239219666,0.5902459025382996,0.5619792938232422,292.63592529296875,297.1499938964844,293.1499938964844,0.749803364276886,-8757.1083984375,304.0957946777344,0.8950849175453186,0.6355303525924683,0.4460959434509277,292.5854797363281,297.1499938964844,293.1499938964844,0.953337550163269,-14238.5126953125,304.08477783203125,0.958328366279602,0.7662389278411865,0.7258167862892151,292.9449768066406,297.1499938964844,293.1499938964844,0.1388402879238128,-15152.08984375,304.1430053710937,0.5747553706169128,0.163879245519638,0.769623875617981,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,290.94451904296875,287.8580627441406,1.0,0.7019479870796204,0.4268934726715088,0.4268934726715088,1.0,1.0,-3.5430476665496826,1.149872064590454,2.3931756019592285,0.3543739914894104,0.0,0.0,1.0,270.4174499511719,285.0,54.618141174316406,-31121.775390625,4171.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5332336425781,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28515625,27720.0,0.0,0.0,0.7365741729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889066696166992,-2.355618198635057e-05,0.0,0.0007475291495211,0.0,0.0,535.6195068359375,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458913445472717,-8811.3525390625,304.1332702636719,0.8239946365356445,0.4934916496276855,0.4484979212284088,292.72979736328125,297.1499938964844,293.1499938964844,0.690147876739502,-11119.3232421875,304.11016845703125,0.8737777471542358,0.595141589641571,0.5667798519134521,292.66827392578125,297.1499938964844,293.1499938964844,0.75886470079422,-8835.9130859375,304.0987548828125,0.8960869908332825,0.6419878005981445,0.4507060945034027,292.6197204589844,297.1499938964844,293.1499938964844,0.9642546772956848,-14358.7236328125,304.0882873535156,0.959229052066803,0.7735934853553772,0.7328880429267883,292.96697998046875,297.1499938964844,293.1499938964844,0.1395362168550491,-15209.2783203125,304.1441955566406,0.5743311643600464,0.1646084040403366,0.7736333012580872,287.8815612792969,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,290.966552734375,287.8824157714844,1.0,0.707144558429718,0.4272322654724121,0.4272322654724121,1.0,1.0,-3.569909811019897,1.160503387451172,2.4094064235687256,0.3590196073055267,0.0,0.0,1.0,274.3389587402344,288.0,39.689056396484375,-31424.111328125,4265.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.26953125,27720.0,0.0,0.0,0.7451376914978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923635005950928,-2.3652706659049727e-05,0.0,0.0007562200189568,0.0,0.0,538.9151000976562,0.0,0.0,0.0,0.9239028096199036,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458913445472717,-8811.3525390625,304.1332702636719,0.8239946365356445,0.4934916496276855,0.4484979212284088,292.72979736328125,297.1499938964844,293.1499938964844,0.690147876739502,-11119.3232421875,304.11016845703125,0.8737777471542358,0.595141589641571,0.5667798519134521,292.66827392578125,297.1499938964844,293.1499938964844,0.75886470079422,-8835.9130859375,304.0987548828125,0.8960869908332825,0.6419878005981445,0.4507060945034027,292.6197204589844,297.1499938964844,293.1499938964844,0.9642546772956848,-14358.7236328125,304.0882873535156,0.959229052066803,0.7735934853553772,0.7328880429267883,292.96697998046875,297.1499938964844,293.1499938964844,0.1395362168550491,-15209.2783203125,304.1441955566406,0.5743311643600464,0.1646084040403366,0.7736333012580872,287.8815612792969,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,290.966552734375,287.8824157714844,1.0,0.707144558429718,0.4272322654724121,0.4272322654724121,1.0,1.0,-3.569909811019897,1.160503387451172,2.4094064235687256,0.3590196073055267,0.0,0.0,1.0,274.3389587402344,288.0,39.689056396484375,-31424.111328125,4265.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.26953125,27720.0,0.0,0.0,0.7451376914978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923635005950928,-2.3652706659049727e-05,0.0,0.0007562200189568,0.0,0.0,538.9151000976562,0.0,0.0,0.0,0.9239028096199036,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467538833618164,-8821.1171875,304.1347351074219,0.8235202431678772,0.4942338466644287,0.4492602050304413,292.7453918457031,297.1499938964844,293.1499938964844,0.693263053894043,-11156.423828125,304.1117248535156,0.8738862872123718,0.5974001288414001,0.569003701210022,292.6837463378906,297.1499938964844,293.1499938964844,0.763206958770752,-8873.5703125,304.10015869140625,0.8964871764183044,0.6450493931770325,0.4528962671756744,292.6361083984375,297.1499938964844,293.1499938964844,0.969496726989746,-14416.291015625,304.0899658203125,0.9595760107040404,0.7770863771438599,0.7362526059150696,292.9773254394531,297.1499938964844,293.1499938964844,0.1398126780986786,-15231.7939453125,304.1447448730469,0.5740010738372803,0.1648938655853271,0.7752796411514282,287.8926696777344,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,290.9769287109375,287.8935241699219,1.0,0.7095822095870972,0.4274189472198486,0.4274189472198486,1.0,1.0,-3.5821666717529297,1.1654434204101562,2.416723251342773,0.361228346824646,0.0,0.0,1.0,276.2758483886719,288.0,35.81614685058594,-31567.10546875,4310.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757568359375,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.93359375,28800.0,0.0,0.0,0.7491289973258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692879557609558,1.6929032802581787,-2.3667798814130947e-05,0.0,0.0007602706900797,0.0,0.0,539.4309692382812,0.0,0.0,0.0,0.9391709566116332,4.0,0.0,1.0
