time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465196967124939,-8816.22265625,304.137939453125,0.8229766488075256,0.4948536157608032,0.4499200284481048,292.7606506347656,297.1499938964844,293.1499938964844,0.6950324177742004,-11175.46484375,304.1154479980469,0.8739188313484192,0.5995264053344727,0.5711115002632141,292.6988525390625,297.1499938964844,293.1499938964844,0.7661147117614746,-8897.236328125,304.1039123535156,0.8968161940574646,0.6479884386062622,0.455009400844574,292.6521911621094,297.1499938964844,293.1499938964844,0.9729889631271362,-14451.7734375,304.0945129394531,0.9598496556282043,0.7804404497146606,0.7395009994506836,292.9872741699219,297.1499938964844,293.1499938964844,0.1397973895072937,-15226.9951171875,304.1457214355469,0.5735962390899658,0.165130004286766,0.7767096757888794,287.92840576171875,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,290.98687744140625,287.9299011230469,1.0,0.7119193077087402,0.4276170134544372,0.4276170134544372,1.0,1.0,-3.593668222427368,1.1701428890228271,2.423525333404541,0.3633667230606079,0.0,0.0,1.0,278.2039489746094,291.0,63.08710861206055,-31836.421875,4353.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84088134765625,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.73046875,28800.0,0.0,0.0,0.7531583905220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171729803085327,1.717197299003601,-2.4351953470613807e-05,0.0,0.0007643600110895,0.0,0.0,562.989013671875,0.0,0.0,0.0,0.9378480911254884,4.0,0.0,1.0
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.5470420718193054,-8820.7607421875,304.1410522460937,0.8216767311096191,0.4957483112812042,0.4509240686893463,292.79010009765625,297.1499938964844,293.1499938964844,0.6998433470726013,-11231.9443359375,304.1189270019531,0.8737539649009705,0.6034195423126221,0.5749722719192505,292.7276916503906,297.1499938964844,293.1499938964844,0.7734118103981018,-8959.9658203125,304.1070861816406,0.8972617983818054,0.6535666584968567,0.4590044915676117,292.6830444335937,297.1499938964844,293.1499938964844,0.981767475605011,-14547.2099609375,304.09832763671875,0.960172176361084,0.7867904901504517,0.7456335425376892,293.0059509277344,297.1499938964844,293.1499938964844,0.1400121450424194,-15242.3271484375,304.14678955078125,0.5725632905960083,0.165459007024765,0.7789242267608643,287.9595642089844,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,291.005615234375,287.96051025390625,1.0,0.716289758682251,0.4280466437339782,0.4280466437339782,1.0,1.0,-3.6143720149993896,1.178809642791748,2.4355626106262207,0.3674186170101166,0.0,0.0,1.0,282.0336608886719,294.0,47.42438507080078,-32103.998046875,4432.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608574032783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721735164523,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.5470420718193054,-8820.7607421875,304.1410522460937,0.8216767311096191,0.4957483112812042,0.4509240686893463,292.79010009765625,297.1499938964844,293.1499938964844,0.6998433470726013,-11231.9443359375,304.1189270019531,0.8737539649009705,0.6034195423126221,0.5749722719192505,292.7276916503906,297.1499938964844,293.1499938964844,0.7734118103981018,-8959.9658203125,304.1070861816406,0.8972617983818054,0.6535666584968567,0.4590044915676117,292.6830444335937,297.1499938964844,293.1499938964844,0.981767475605011,-14547.2099609375,304.09832763671875,0.960172176361084,0.7867904901504517,0.7456335425376892,293.0059509277344,297.1499938964844,293.1499938964844,0.1400121450424194,-15242.3271484375,304.14678955078125,0.5725632905960083,0.165459007024765,0.7789242267608643,287.9595642089844,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,291.005615234375,287.96051025390625,1.0,0.716289758682251,0.4280466437339782,0.4280466437339782,1.0,1.0,-3.6143720149993896,1.178809642791748,2.4355626106262207,0.3674186170101166,0.0,0.0,1.0,282.0336608886719,294.0,47.42438507080078,-32103.998046875,4432.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608574032783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721735164523,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.5471621155738831,-8820.5234375,304.1438293457031,0.8201267719268799,0.4961774349212646,0.4515152871608734,292.8180847167969,297.1499938964844,293.1499938964844,0.7042816281318665,-11284.07421875,304.12188720703125,0.8733449578285217,0.6068564057350159,0.578408420085907,292.754638671875,297.1499938964844,293.1499938964844,0.7804982662200928,-9021.0224609375,304.10955810546875,0.8975096940994263,0.6587969064712524,0.462760329246521,292.7121887207031,297.1499938964844,293.1499938964844,0.9902524948120116,-14639.6806640625,304.1014099121094,0.9602771401405334,0.7927130460739136,0.7513662576675415,293.0231628417969,297.1499938964844,293.1499938964844,0.1401110291481018,-15248.2734375,304.1476745605469,0.5712851881980896,0.1656172424554824,0.7803610563278198,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,291.0228271484375,287.98492431640625,1.0,0.7202864289283752,0.4285166561603546,0.4285166561603546,1.0,1.0,-3.632364511489868,1.1866164207458496,2.4457480907440186,0.3712126314640045,0.0,0.0,1.0,285.8008117675781,297.0,38.06971740722656,-32341.3515625,4505.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678717374801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792921969667,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.5471621155738831,-8820.5234375,304.1438293457031,0.8201267719268799,0.4961774349212646,0.4515152871608734,292.8180847167969,297.1499938964844,293.1499938964844,0.7042816281318665,-11284.07421875,304.12188720703125,0.8733449578285217,0.6068564057350159,0.578408420085907,292.754638671875,297.1499938964844,293.1499938964844,0.7804982662200928,-9021.0224609375,304.10955810546875,0.8975096940994263,0.6587969064712524,0.462760329246521,292.7121887207031,297.1499938964844,293.1499938964844,0.9902524948120116,-14639.6806640625,304.1014099121094,0.9602771401405334,0.7927130460739136,0.7513662576675415,293.0231628417969,297.1499938964844,293.1499938964844,0.1401110291481018,-15248.2734375,304.1476745605469,0.5712851881980896,0.1656172424554824,0.7803610563278198,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,291.0228271484375,287.98492431640625,1.0,0.7202864289283752,0.4285166561603546,0.4285166561603546,1.0,1.0,-3.632364511489868,1.1866164207458496,2.4457480907440186,0.3712126314640045,0.0,0.0,1.0,285.8008117675781,297.0,38.06971740722656,-32341.3515625,4505.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678717374801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792921969667,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455145835876465,-8797.251953125,304.14849853515625,0.81832355260849,0.496184378862381,0.4517223834991455,292.8449401855469,297.1499938964844,293.1499938964844,0.7065531015396118,-11307.978515625,304.1272888183594,0.8726707100868225,0.6098217964172363,0.581408679485321,292.7802734375,297.1499938964844,293.1499938964844,0.785362720489502,-9061.01171875,304.11474609375,0.897520124912262,0.6636132597923279,0.4662428796291351,292.74005126953125,297.1499938964844,293.1499938964844,0.9960008263587952,-14698.73828125,304.1077880859375,0.9601308703422546,0.798151433467865,0.756664514541626,293.0390014648437,297.1499938964844,293.1499938964844,0.1397522389888763,-15212.283203125,304.1490173339844,0.5697700381278992,0.1656172722578048,0.7810972332954407,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,291.0386962890625,288.03973388671875,1.0,0.7239272594451904,0.4290269315242767,0.4290269315242767,1.0,1.0,-3.6476762294769287,1.1935750246047974,2.454101324081421,0.3747566044330597,0.0,0.0,1.0,289.5346069335937,300.0,57.53535842895508,-32699.921875,4570.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747205495834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862428901717,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455145835876465,-8797.251953125,304.14849853515625,0.81832355260849,0.496184378862381,0.4517223834991455,292.8449401855469,297.1499938964844,293.1499938964844,0.7065531015396118,-11307.978515625,304.1272888183594,0.8726707100868225,0.6098217964172363,0.581408679485321,292.7802734375,297.1499938964844,293.1499938964844,0.785362720489502,-9061.01171875,304.11474609375,0.897520124912262,0.6636132597923279,0.4662428796291351,292.74005126953125,297.1499938964844,293.1499938964844,0.9960008263587952,-14698.73828125,304.1077880859375,0.9601308703422546,0.798151433467865,0.756664514541626,293.0390014648437,297.1499938964844,293.1499938964844,0.1397522389888763,-15212.283203125,304.1490173339844,0.5697700381278992,0.1656172722578048,0.7810972332954407,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,291.0386962890625,288.03973388671875,1.0,0.7239272594451904,0.4290269315242767,0.4290269315242767,1.0,1.0,-3.6476762294769287,1.1935750246047974,2.454101324081421,0.3747566044330597,0.0,0.0,1.0,289.5346069335937,300.0,57.53535842895508,-32699.921875,4570.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747205495834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862428901717,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443337559700012,-8781.1279296875,304.15093994140625,0.8163287043571472,0.4958551526069641,0.4516151547431946,292.8704528808594,297.1499938964844,293.1499938964844,0.7093985676765442,-11340.7119140625,304.1300964355469,0.8717852830886841,0.6123774647712708,0.584011971950531,292.8044738769531,297.1499938964844,293.1499938964844,0.7909810543060303,-9109.080078125,304.1171264648437,0.8973398804664612,0.668075680732727,0.4694694876670837,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.6083984375,304.098876953125,0.9597955942153932,0.8032483458518982,0.7615843415260315,293.0535583496094,297.1499938964844,293.1499938964844,0.139501616358757,-15188.04296875,304.1497497558594,0.5680567026138306,0.1654751598834991,0.7811822891235352,288.0668334960937,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,291.05328369140625,288.0677795410156,1.0,0.7272365093231201,0.4295745193958282,0.4295745193958282,1.0,1.0,-3.660585165023804,1.1997787952423096,2.460806369781494,0.3780725002288818,0.0,0.0,1.0,293.2074584960937,303.0,44.28691864013672,-32900.96484375,4629.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.781025767326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926418329589,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443337559700012,-8781.1279296875,304.15093994140625,0.8163287043571472,0.4958551526069641,0.4516151547431946,292.8704528808594,297.1499938964844,293.1499938964844,0.7093985676765442,-11340.7119140625,304.1300964355469,0.8717852830886841,0.6123774647712708,0.584011971950531,292.8044738769531,297.1499938964844,293.1499938964844,0.7909810543060303,-9109.080078125,304.1171264648437,0.8973398804664612,0.668075680732727,0.4694694876670837,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.6083984375,304.098876953125,0.9597955942153932,0.8032483458518982,0.7615843415260315,293.0535583496094,297.1499938964844,293.1499938964844,0.139501616358757,-15188.04296875,304.1497497558594,0.5680567026138306,0.1654751598834991,0.7811822891235352,288.0668334960937,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,291.05328369140625,288.0677795410156,1.0,0.7272365093231201,0.4295745193958282,0.4295745193958282,1.0,1.0,-3.660585165023804,1.1997787952423096,2.460806369781494,0.3780725002288818,0.0,0.0,1.0,293.2074584960937,303.0,44.28691864013672,-32900.96484375,4629.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.781025767326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926418329589,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436049699783325,-8771.3974609375,304.152099609375,0.8152847290039062,0.4955660998821258,0.4514512419700622,292.8827209472656,297.1499938964844,293.1499938964844,0.7106419801712036,-11354.9072265625,304.1314697265625,0.871294379234314,0.61350417137146,0.5851723551750183,292.8160400390625,297.1499938964844,293.1499938964844,0.7936421036720276,-9131.80078125,304.1182556152344,0.8972105383872986,0.6701760292053223,0.4709926843643188,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.44921875,304.0793151855469,0.9596537947654724,0.8058893084526062,0.7640529274940491,293.06036376953125,297.1499938964844,293.1499938964844,0.1393367201089859,-15172.6015625,304.15008544921875,0.5671549439430237,0.1653602123260498,0.7810096144676208,288.0799865722656,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,291.0600891113281,288.0809020996094,1.0,0.7287859916687012,0.4298595488071441,0.4298595488071441,1.0,1.0,-3.666379928588867,1.2026770114898682,2.463702917098999,0.3796669542789459,0.0,0.0,1.0,294.9958190917969,303.0,40.88367462158203,-32997.359375,4657.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40301513671875,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.634765625,30960.0,0.0,0.0,0.7839362025260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0007955955807119,0.0,0.0,603.7865600585938,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418610572814941,-8748.0595703125,304.1548767089844,0.8142018914222717,0.4951828420162201,0.4512101411819458,292.8948059082031,297.1499938964844,293.1499938964844,0.710586428642273,-11351.783203125,304.1349182128906,0.8707651495933533,0.6145190000534058,0.5862354636192322,292.8274230957031,297.1499938964844,293.1499938964844,0.7949010133743286,-9140.96484375,304.1217346191406,0.8970478773117065,0.672174334526062,0.4724523723125458,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.7783203125,304.0730285644531,0.959534227848053,0.8084606528282166,0.7665525078773499,293.0668640136719,297.1499938964844,293.1499938964844,0.1389137208461761,-15132.8310546875,304.1508483886719,0.5662277936935425,0.1652205288410186,0.7807226181030273,288.1166687011719,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,291.0666198730469,288.1181640625,1.0,0.7302750945091248,0.4301517605781555,0.4301517605781555,1.0,1.0,-3.671788454055786,1.2054564952850342,2.466331720352173,0.3812344670295715,0.0,0.0,1.0,296.7621154785156,306.0,66.88549041748047,-33218.09765625,4683.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501037597656,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869096398353577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0007986132404766,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394816398620605,-8717.14453125,304.1571960449219,0.8118622303009033,0.4941693544387817,0.4504933357238769,292.91815185546875,297.1499938964844,293.1499938964844,0.711861789226532,-11365.365234375,304.1377868652344,0.8695341944694519,0.6162465810775757,0.5880635976791382,292.8489074707031,297.1499938964844,293.1499938964844,0.799085795879364,-9176.4111328125,304.1241149902344,0.8965831995010376,0.6759865283966064,0.4752094745635986,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.357421875,304.0443725585937,0.9591475129127502,0.8133689165115356,0.7713019251823425,293.0789794921875,297.1499938964844,293.1499938964844,0.1383845210075378,-15084.310546875,304.15142822265625,0.5642577409744263,0.1648667007684707,0.7798226475715637,288.1504211425781,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,291.0787658691406,288.1513977050781,1.0,0.7330582141876221,0.4307610988616943,0.4307610988616943,1.0,1.0,-3.6810765266418457,1.2105381488800049,2.4705381393432617,0.3842282891273498,0.0,0.0,1.0,300.2893371582031,309.0,51.23509979248047,-33399.36328125,4732.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925776839256287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043656125664,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394816398620605,-8717.14453125,304.1571960449219,0.8118622303009033,0.4941693544387817,0.4504933357238769,292.91815185546875,297.1499938964844,293.1499938964844,0.711861789226532,-11365.365234375,304.1377868652344,0.8695341944694519,0.6162465810775757,0.5880635976791382,292.8489074707031,297.1499938964844,293.1499938964844,0.799085795879364,-9176.4111328125,304.1241149902344,0.8965831995010376,0.6759865283966064,0.4752094745635986,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.357421875,304.0443725585937,0.9591475129127502,0.8133689165115356,0.7713019251823425,293.0789794921875,297.1499938964844,293.1499938964844,0.1383845210075378,-15084.310546875,304.15142822265625,0.5642577409744263,0.1648667007684707,0.7798226475715637,288.1504211425781,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,291.0787658691406,288.1513977050781,1.0,0.7330582141876221,0.4307610988616943,0.4307610988616943,1.0,1.0,-3.6810765266418457,1.2105381488800049,2.4705381393432617,0.3842282891273498,0.0,0.0,1.0,300.2893371582031,309.0,51.23509979248047,-33399.36328125,4732.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925776839256287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043656125664,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369154214859009,-8684.1376953125,304.1590576171875,0.8093352317810059,0.4928442537784576,0.4495004713535309,292.9403991699219,297.1499938964844,293.1499938964844,0.7128897309303284,-11376.265625,304.14013671875,0.8681410551071167,0.6176099181175232,0.5895461440086365,292.8691101074219,297.1499938964844,293.1499938964844,0.803199052810669,-9211.5185546875,304.1258850097656,0.8960018157958984,0.6795116066932678,0.4777901172637939,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5283203125,304.0149230957031,0.9586666226387024,0.8180598020553589,0.7758479118347168,293.09002685546875,297.1499938964844,293.1499938964844,0.1378263980150222,-15033.8271484375,304.1518859863281,0.5621734261512756,0.1644235402345657,0.778517484664917,288.1776733398437,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,291.0895690917969,288.1785888671875,1.0,0.7356067895889282,0.4313961565494537,0.4313961565494537,1.0,1.0,-3.688671827316284,1.215086817741394,2.47358512878418,0.3870632946491241,0.0,0.0,1.0,303.7709350585937,312.0,41.92985153198242,-33558.23828125,4775.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976776957511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095414377748,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369154214859009,-8684.1376953125,304.1590576171875,0.8093352317810059,0.4928442537784576,0.4495004713535309,292.9403991699219,297.1499938964844,293.1499938964844,0.7128897309303284,-11376.265625,304.14013671875,0.8681410551071167,0.6176099181175232,0.5895461440086365,292.8691101074219,297.1499938964844,293.1499938964844,0.803199052810669,-9211.5185546875,304.1258850097656,0.8960018157958984,0.6795116066932678,0.4777901172637939,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5283203125,304.0149230957031,0.9586666226387024,0.8180598020553589,0.7758479118347168,293.09002685546875,297.1499938964844,293.1499938964844,0.1378263980150222,-15033.8271484375,304.1518859863281,0.5621734261512756,0.1644235402345657,0.778517484664917,288.1776733398437,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,291.0895690917969,288.1785888671875,1.0,0.7356067895889282,0.4313961565494537,0.4313961565494537,1.0,1.0,-3.688671827316284,1.215086817741394,2.47358512878418,0.3870632946491241,0.0,0.0,1.0,303.7709350585937,312.0,41.92985153198242,-33558.23828125,4775.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976776957511902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095414377748,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328293442726135,-8631.07421875,304.1627197265625,0.8065410256385803,0.4911768138408661,0.4482145011425018,292.9620056152344,297.1499938964844,293.1499938964844,0.7119172215461731,-11361.150390625,304.1448669433594,0.8665174245834351,0.6185385584831238,0.5906498432159424,292.8886108398437,297.1499938964844,293.1499938964844,0.8052148222923279,-9226.833984375,304.13037109375,0.8952042460441589,0.6826777458190918,0.4801274538040161,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.3076171875,304.0026550292969,0.9579527974128724,0.8222610354423523,0.7800179123878479,293.10015869140625,297.1499938964844,293.1499938964844,0.1369101703166961,-14949.9404296875,304.1527404785156,0.5599415898323059,0.1638909727334976,0.7768421173095703,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,291.0989990234375,288.234375,1.0,0.7379139065742493,0.4320603013038635,0.4320603013038635,1.0,1.0,-3.694269180297852,1.2189944982528689,2.4752745628356934,0.3897091746330261,0.0,0.0,1.0,307.2757568359375,315.0,59.869327545166016,-33836.16015625,4813.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.802711546421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146501495502,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328293442726135,-8631.07421875,304.1627197265625,0.8065410256385803,0.4911768138408661,0.4482145011425018,292.9620056152344,297.1499938964844,293.1499938964844,0.7119172215461731,-11361.150390625,304.1448669433594,0.8665174245834351,0.6185385584831238,0.5906498432159424,292.8886108398437,297.1499938964844,293.1499938964844,0.8052148222923279,-9226.833984375,304.13037109375,0.8952042460441589,0.6826777458190918,0.4801274538040161,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.3076171875,304.0026550292969,0.9579527974128724,0.8222610354423523,0.7800179123878479,293.10015869140625,297.1499938964844,293.1499938964844,0.1369101703166961,-14949.9404296875,304.1527404785156,0.5599415898323059,0.1638909727334976,0.7768421173095703,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,291.0989990234375,288.234375,1.0,0.7379139065742493,0.4320603013038635,0.4320603013038635,1.0,1.0,-3.694269180297852,1.2189944982528689,2.4752745628356934,0.3897091746330261,0.0,0.0,1.0,307.2757568359375,315.0,59.869327545166016,-33836.16015625,4813.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.802711546421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146501495502,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292507410049438,-8585.4521484375,304.1644287109375,0.8035077452659607,0.4892057478427887,0.4466503858566284,292.9829406738281,297.1499938964844,293.1499938964844,0.7115216851234436,-11354.751953125,304.1472473144531,0.8646896481513977,0.6190519332885742,0.5913602113723755,292.9068908691406,297.1499938964844,293.1499938964844,0.8081067204475403,-9251.3271484375,304.132080078125,0.8942571878433228,0.6855865120887756,0.4822732508182525,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7763671875,303.98193359375,0.9570541977882384,0.8261715173721313,0.7838436961174011,293.1094055175781,297.1499938964844,293.1499938964844,0.1361541450023651,-14882.1044921875,304.153076171875,0.5575817227363586,0.163271963596344,0.774781346321106,288.2636413574219,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,291.10748291015625,288.2646179199219,1.0,0.7399766445159912,0.4327574074268341,0.4327574074268341,1.0,1.0,-3.6979494094848633,1.2223063707351685,2.4756431579589844,0.3921759724617004,0.0,0.0,1.0,310.7661437988281,318.0,47.22053146362305,-33965.9375,4846.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072963356971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782901825384e-05,0.0,0.0008193031535483,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934344291687012,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292507410049438,-8585.4521484375,304.1644287109375,0.8035077452659607,0.4892057478427887,0.4466503858566284,292.9829406738281,297.1499938964844,293.1499938964844,0.7115216851234436,-11354.751953125,304.1472473144531,0.8646896481513977,0.6190519332885742,0.5913602113723755,292.9068908691406,297.1499938964844,293.1499938964844,0.8081067204475403,-9251.3271484375,304.132080078125,0.8942571878433228,0.6855865120887756,0.4822732508182525,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.7763671875,303.98193359375,0.9570541977882384,0.8261715173721313,0.7838436961174011,293.1094055175781,297.1499938964844,293.1499938964844,0.1361541450023651,-14882.1044921875,304.153076171875,0.5575817227363586,0.163271963596344,0.774781346321106,288.2636413574219,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,291.10748291015625,288.2646179199219,1.0,0.7399766445159912,0.4327574074268341,0.4327574074268341,1.0,1.0,-3.6979494094848633,1.2223063707351685,2.4756431579589844,0.3921759724617004,0.0,0.0,1.0,310.7661437988281,318.0,47.22053146362305,-33965.9375,4846.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072963356971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782901825384e-05,0.0,0.0008193031535483,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934344291687012,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273407101631165,-8561.111328125,304.165283203125,0.8019296526908875,0.4881064295768738,0.4457683563232422,292.99322509765625,297.1499938964844,293.1499938964844,0.7111283540725708,-11349.1318359375,304.1484375,0.8637076616287231,0.6191456317901611,0.5915642976760864,292.9156494140625,297.1499938964844,293.1499938964844,0.8094469308853149,-9262.658203125,304.1329040527344,0.8937429189682007,0.6869468688964844,0.4832822382450104,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3994140625,303.9720764160156,0.9565667510032654,0.828033983707428,0.7856747508049011,293.1137390136719,297.1499938964844,293.1499938964844,0.135755568742752,-14846.4287109375,304.1532592773437,0.5563668608665466,0.1629350483417511,0.7736247181892395,288.2781677246094,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,291.1114807128906,288.2791442871094,1.0,0.740923285484314,0.4331203401088714,0.4331203401088714,1.0,1.0,-3.69916033744812,1.2237744331359863,2.475385904312134,0.3933606743812561,0.0,0.0,1.0,312.4970703125,318.0,44.27847671508789,-34027.796875,4860.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753967285156,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83984375,33120.0,0.0,0.0,0.8093811869621277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176362991333,1.82020366191864,-2.736104215728119e-05,0.0,0.0008214190020225,0.0,0.0,670.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248633027076721,-8529.115234375,304.1669921875,0.8003073930740356,0.4869270622730255,0.4448194503784179,293.00341796875,297.1499938964844,293.1499938964844,0.7099689245223999,-11333.3525390625,304.1508178710937,0.8626784086227417,0.6191329956054688,0.5916720032691956,292.9241943359375,297.1499938964844,293.1499938964844,0.8099955320358276,-9266.3916015625,304.135009765625,0.893196165561676,0.6882374286651611,0.4842477440834045,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.810546875,303.968994140625,0.956039309501648,0.8297802209854126,0.7874307632446289,293.1178894042969,297.1499938964844,293.1499938964844,0.1352196186780929,-14797.708984375,304.15362548828125,0.5551290512084961,0.1625814586877823,0.7723971605300903,288.30535888671875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,291.11541748046875,288.3064880371094,1.0,0.7418160438537598,0.4334947466850281,0.4334947466850281,1.0,1.0,-3.699946880340576,1.2251207828521729,2.474826097488404,0.3945198059082031,0.0,0.0,1.0,314.2259826660156,321.0,56.78393173217773,-34148.13671875,4873.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.811451256275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235198911279,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205056071281433,-8473.6376953125,304.1685791015625,0.7969269752502441,0.4843481481075287,0.4427171945571899,293.0232849121094,297.1499938964844,293.1499938964844,0.7083741426467896,-11312.2998046875,304.1531982421875,0.8604795932769775,0.6188147664070129,0.5916017889976501,292.9405212402344,297.1499938964844,293.1499938964844,0.8121001124382019,-9284.1357421875,304.1365051269531,0.8920038938522339,0.6906458735466003,0.4860484898090362,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.9248046875,303.9538879394531,0.9548370838165284,0.8330348134040833,0.7906609773635864,293.1256103515625,297.1499938964844,293.1499938964844,0.1343388706445694,-14718.98046875,304.1539001464844,0.5525836944580078,0.1618261486291885,0.7697295546531677,288.33526611328125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,291.12322998046875,288.3362731933594,1.0,0.7434343695640564,0.4342800378799438,0.4342800378799438,1.0,1.0,-3.700178623199463,1.2274290323257446,2.4727494716644287,0.3967448770999908,0.0,0.0,1.0,317.6778564453125,324.0,46.46528244018555,-34250.18359375,4896.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152133822441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273379644379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205056071281433,-8473.6376953125,304.1685791015625,0.7969269752502441,0.4843481481075287,0.4427171945571899,293.0232849121094,297.1499938964844,293.1499938964844,0.7083741426467896,-11312.2998046875,304.1531982421875,0.8604795932769775,0.6188147664070129,0.5916017889976501,292.9405212402344,297.1499938964844,293.1499938964844,0.8121001124382019,-9284.1357421875,304.1365051269531,0.8920038938522339,0.6906458735466003,0.4860484898090362,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.9248046875,303.9538879394531,0.9548370838165284,0.8330348134040833,0.7906609773635864,293.1256103515625,297.1499938964844,293.1499938964844,0.1343388706445694,-14718.98046875,304.1539001464844,0.5525836944580078,0.1618261486291885,0.7697295546531677,288.33526611328125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,291.12322998046875,288.3362731933594,1.0,0.7434343695640564,0.4342800378799438,0.4342800378799438,1.0,1.0,-3.700178623199463,1.2274290323257446,2.4727494716644287,0.3967448770999908,0.0,0.0,1.0,317.6778564453125,324.0,46.46528244018555,-34250.18359375,4896.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152133822441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273379644379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157122611999512,-8412.4560546875,304.1703796386719,0.7934046387672424,0.4814823567867279,0.4403602182865143,293.04254150390625,297.1499938964844,293.1499938964844,0.7061382532119751,-11283.2109375,304.1558532714844,0.8581372499465942,0.6181156635284424,0.5911763906478882,292.9559326171875,297.1499938964844,293.1499938964844,0.8137515783309937,-9297.7783203125,304.13824462890625,0.890724241733551,0.6928250789642334,0.4876956343650818,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.30078125,303.942138671875,0.9535271525382996,0.8360128998756409,0.7936428785324097,293.13262939453125,297.1499938964844,293.1499938964844,0.1333879679441452,-14633.8681640625,304.1541748046875,0.5499802231788635,0.1610169559717178,0.7668147087097168,288.3670959472656,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,291.13067626953125,288.3681945800781,1.0,0.7448497414588928,0.4351080060005188,0.4351080060005188,1.0,1.0,-3.698895215988159,1.229306697845459,2.4695885181427,0.3988725244998932,0.0,0.0,1.0,321.0918273925781,327.0,45.31003189086914,-34355.65234375,4914.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184542059898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306269883178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157122611999512,-8412.4560546875,304.1703796386719,0.7934046387672424,0.4814823567867279,0.4403602182865143,293.04254150390625,297.1499938964844,293.1499938964844,0.7061382532119751,-11283.2109375,304.1558532714844,0.8581372499465942,0.6181156635284424,0.5911763906478882,292.9559326171875,297.1499938964844,293.1499938964844,0.8137515783309937,-9297.7783203125,304.13824462890625,0.890724241733551,0.6928250789642334,0.4876956343650818,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.30078125,303.942138671875,0.9535271525382996,0.8360128998756409,0.7936428785324097,293.13262939453125,297.1499938964844,293.1499938964844,0.1333879679441452,-14633.8681640625,304.1541748046875,0.5499802231788635,0.1610169559717178,0.7668147087097168,288.3670959472656,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,291.13067626953125,288.3681945800781,1.0,0.7448497414588928,0.4351080060005188,0.4351080060005188,1.0,1.0,-3.698895215988159,1.229306697845459,2.4695885181427,0.3988725244998932,0.0,0.0,1.0,321.0918273925781,327.0,45.31003189086914,-34355.65234375,4914.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184542059898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306269883178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105265974998474,-8346.1572265625,304.1722412109375,0.7897424101829529,0.4783726334571838,0.4377763569355011,293.0612487792969,297.1499938964844,293.1499938964844,0.7032760977745056,-11246.333984375,304.15869140625,0.8556410670280457,0.6170437932014465,0.5904046893119812,292.9712829589844,297.1499938964844,293.1499938964844,0.8148281574249268,-9306.1689453125,304.140380859375,0.8892954587936401,0.6946291923522949,0.48911914229393,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6875,303.9339599609375,0.9520710706710817,0.8386751413345337,0.7963405847549438,293.1390380859375,297.1499938964844,293.1499938964844,0.1323761940002441,-14543.1845703125,304.15447998046875,0.5473158955574036,0.1601563394069671,0.7636862993240356,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,291.1357421875,288.4019470214844,1.0,0.7460707426071167,0.4359446763992309,0.4359446763992309,1.0,1.0,-3.696054458618164,1.2306342124938965,2.465420246124268,0.4007956683635711,0.0,0.0,1.0,324.49664306640625,330.0,46.706687927246094,-34456.33203125,4927.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212345838546753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334487210959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105265974998474,-8346.1572265625,304.1722412109375,0.7897424101829529,0.4783726334571838,0.4377763569355011,293.0612487792969,297.1499938964844,293.1499938964844,0.7032760977745056,-11246.333984375,304.15869140625,0.8556410670280457,0.6170437932014465,0.5904046893119812,292.9712829589844,297.1499938964844,293.1499938964844,0.8148281574249268,-9306.1689453125,304.140380859375,0.8892954587936401,0.6946291923522949,0.48911914229393,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.6875,303.9339599609375,0.9520710706710817,0.8386751413345337,0.7963405847549438,293.1390380859375,297.1499938964844,293.1499938964844,0.1323761940002441,-14543.1845703125,304.15447998046875,0.5473158955574036,0.1601563394069671,0.7636862993240356,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,291.1357421875,288.4019470214844,1.0,0.7460707426071167,0.4359446763992309,0.4359446763992309,1.0,1.0,-3.696054458618164,1.2306342124938965,2.465420246124268,0.4007956683635711,0.0,0.0,1.0,324.49664306640625,330.0,46.706687927246094,-34456.33203125,4927.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212345838546753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334487210959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5050014853477478,-8275.435546875,304.17401123046875,0.78596031665802,0.4750415682792663,0.4349959194660187,293.0794677734375,297.1499938964844,293.1499938964844,0.6997924447059631,-11201.7685546875,304.1615905761719,0.8529910445213318,0.6155946850776672,0.5892831087112427,292.9863586425781,297.1499938964844,293.1499938964844,0.815274178981781,-9308.8818359375,304.142822265625,0.8876997828483582,0.6960978507995605,0.4902902245521545,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14959.0166015625,303.9294738769531,0.950455605983734,0.8410022854804993,0.7987315058708191,293.1449279785156,297.1499938964844,293.1499938964844,0.1313034296035766,-14446.9150390625,304.1547546386719,0.544586718082428,0.1592420935630798,0.7603288292884827,288.4361267089844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,291.1407470703125,288.43731689453125,1.0,0.7470946907997131,0.4368289709091186,0.4368289709091186,1.0,1.0,-3.691607713699341,1.231501221656799,2.460106372833252,0.402610719203949,0.0,0.0,1.0,327.8949890136719,333.0,48.60954284667969,-34547.33984375,4935.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235845565795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358336053788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5050014853477478,-8275.435546875,304.17401123046875,0.78596031665802,0.4750415682792663,0.4349959194660187,293.0794677734375,297.1499938964844,293.1499938964844,0.6997924447059631,-11201.7685546875,304.1615905761719,0.8529910445213318,0.6155946850776672,0.5892831087112427,292.9863586425781,297.1499938964844,293.1499938964844,0.815274178981781,-9308.8818359375,304.142822265625,0.8876997828483582,0.6960978507995605,0.4902902245521545,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14959.0166015625,303.9294738769531,0.950455605983734,0.8410022854804993,0.7987315058708191,293.1449279785156,297.1499938964844,293.1499938964844,0.1313034296035766,-14446.9150390625,304.1547546386719,0.544586718082428,0.1592420935630798,0.7603288292884827,288.4361267089844,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,291.1407470703125,288.43731689453125,1.0,0.7470946907997131,0.4368289709091186,0.4368289709091186,1.0,1.0,-3.691607713699341,1.231501221656799,2.460106372833252,0.402610719203949,0.0,0.0,1.0,327.8949890136719,333.0,48.60954284667969,-34547.33984375,4935.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235845565795898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358336053788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021100640296936,-8238.3779296875,304.1748962402344,0.7840226292610168,0.4732707738876343,0.4335244297981262,293.0885009765625,297.1499938964844,293.1499938964844,0.6978173851966858,-11176.5966796875,304.1630554199219,0.851608157157898,0.6147120594978333,0.5885842442512512,292.9936218261719,297.1499938964844,293.1499938964844,0.815308690071106,-9308.6044921875,304.1440734863281,0.8868571519851685,0.6967349052429199,0.4908053278923034,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.7333984375,303.9284973144531,0.9495893120765686,0.8420391082763672,0.799809992313385,293.14764404296875,297.1499938964844,293.1499938964844,0.1307473629713058,-14396.97265625,304.1549072265625,0.5432021617889404,0.1587670743465423,0.7585707902908325,288.4542236328125,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,291.143310546875,288.4554138183594,1.0,0.7475345134735107,0.4372906386852264,0.4372906386852264,1.0,1.0,-3.688799381256104,1.2317719459533691,2.4570274353027344,0.4034845530986786,0.0,0.0,1.0,329.5900573730469,333.0,49.45562744140625,-34588.53125,4938.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246074914932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368717972189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
