time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991030097007751,-8199.7685546875,304.17584228515625,0.782034158706665,0.47139373421669,0.431973248720169,293.0976257324219,297.1499938964844,293.1499938964844,0.6956703662872314,-11149.2568359375,304.1645812988281,0.8501749038696289,0.6136997938156128,0.587776780128479,293.0007629394531,297.1499938964844,293.1499938964844,0.8152357935905457,-9307.41015625,304.145263671875,0.8859848380088806,0.6973158717155457,0.4912815988063812,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.5634765625,303.9283447265625,0.9486799240112304,0.8429961800575256,0.8008155226707458,293.1502685546875,297.1499938964844,293.1499938964844,0.130181074142456,-14346.0791015625,304.1550598144531,0.5418041944503784,0.1582821160554886,0.7567710876464844,288.4725952148437,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,291.1459655761719,288.4737854003906,1.0,0.7479270696640015,0.4377669990062713,0.4377669990062713,1.0,1.0,-3.685580253601074,1.2319300174713137,2.4536499977111816,0.4043380618095398,0.0,0.0,1.0,331.2900695800781,336.0,50.25642776489258,-34626.57421875,4939.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.825539231300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378173806704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927249550819397,-8117.67578125,304.1778564453125,0.7779058218002319,0.4673942923545837,0.4286209642887115,293.1159362792969,297.1499938964844,293.1499938964844,0.6908161640167236,-11087.513671875,304.1678161621094,0.8471505045890808,0.6113128066062927,0.5858063697814941,293.0144958496094,297.1499938964844,293.1499938964844,0.81476891040802,-9302.2900390625,304.1476135253906,0.8841585516929626,0.6983125805854797,0.492119550704956,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.470703125,303.9305114746094,0.946733295917511,0.8446629047393799,0.8025979995727539,293.1551513671875,297.1499938964844,293.1499938964844,0.1290192306041717,-14241.548828125,304.1553039550781,0.5389753580093384,0.1572838425636291,0.7530523538589478,288.51007080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,291.15155029296875,288.51129150390625,1.0,0.7485620379447937,0.4387650787830353,0.4387650787830353,1.0,1.0,-3.677856683731079,1.2318918704986572,2.445964813232422,0.4059701859951019,0.0,0.0,1.0,334.6950378417969,339.0,51.73688125610352,-34692.6328125,4938.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271259665489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394277538172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927249550819397,-8117.67578125,304.1778564453125,0.7779058218002319,0.4673942923545837,0.4286209642887115,293.1159362792969,297.1499938964844,293.1499938964844,0.6908161640167236,-11087.513671875,304.1678161621094,0.8471505045890808,0.6113128066062927,0.5858063697814941,293.0144958496094,297.1499938964844,293.1499938964844,0.81476891040802,-9302.2900390625,304.1476135253906,0.8841585516929626,0.6983125805854797,0.492119550704956,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.470703125,303.9305114746094,0.946733295917511,0.8446629047393799,0.8025979995727539,293.1551513671875,297.1499938964844,293.1499938964844,0.1290192306041717,-14241.548828125,304.1553039550781,0.5389753580093384,0.1572838425636291,0.7530523538589478,288.51007080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,291.15155029296875,288.51129150390625,1.0,0.7485620379447937,0.4387650787830353,0.4387650787830353,1.0,1.0,-3.677856683731079,1.2318918704986572,2.445964813232422,0.4059701859951019,0.0,0.0,1.0,334.6950378417969,339.0,51.73688125610352,-34692.6328125,4938.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271259665489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394277538172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860512912273407,-8031.658203125,304.1796875,0.7736942768096924,0.4632036685943603,0.4250691831111908,293.13385009765625,297.1499938964844,293.1499938964844,0.6853423714637756,-11018.1015625,304.1709899902344,0.8439907431602478,0.6085348129272461,0.5834485292434692,293.0274963378906,297.1499938964844,293.1499938964844,0.8139131665229797,-9293.8896484375,304.1498413085937,0.8822655081748962,0.6991021633148193,0.4928130805492401,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.931640625,303.93572998046875,0.9446582794189452,0.84600430727005,0.8040775656700134,293.1595764160156,297.1499938964844,293.1499938964844,0.127825379371643,-14133.986328125,304.155517578125,0.536135733127594,0.1562539339065551,0.7491888403892517,288.5482177734375,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,291.15740966796875,288.5494689941406,1.0,0.7490150332450867,0.4398207366466522,0.4398207366466522,1.0,1.0,-3.6687142848968506,1.2314759492874146,2.4372382164001465,0.4075307250022888,0.0,0.0,1.0,338.06427001953125,342.0,52.78009796142578,-34746.421875,4933.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131286621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299610018730164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423049002885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860512912273407,-8031.658203125,304.1796875,0.7736942768096924,0.4632036685943603,0.4250691831111908,293.13385009765625,297.1499938964844,293.1499938964844,0.6853423714637756,-11018.1015625,304.1709899902344,0.8439907431602478,0.6085348129272461,0.5834485292434692,293.0274963378906,297.1499938964844,293.1499938964844,0.8139131665229797,-9293.8896484375,304.1498413085937,0.8822655081748962,0.6991021633148193,0.4928130805492401,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.931640625,303.93572998046875,0.9446582794189452,0.84600430727005,0.8040775656700134,293.1595764160156,297.1499938964844,293.1499938964844,0.127825379371643,-14133.986328125,304.155517578125,0.536135733127594,0.1562539339065551,0.7491888403892517,288.5482177734375,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,291.15740966796875,288.5494689941406,1.0,0.7490150332450867,0.4398207366466522,0.4398207366466522,1.0,1.0,-3.6687142848968506,1.2314759492874146,2.4372382164001465,0.4075307250022888,0.0,0.0,1.0,338.06427001953125,342.0,52.78009796142578,-34746.421875,4933.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131286621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299610018730164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423049002885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789412319660187,-7939.65185546875,304.181640625,0.7693309187889099,0.4587351381778717,0.4213181138038635,293.1519775390625,297.1499938964844,293.1499938964844,0.6790329813957214,-10937.99609375,304.1745300292969,0.8406150341033936,0.6052716970443726,0.580690324306488,293.0406188964844,297.1499938964844,293.1499938964844,0.8123476505279541,-9279.0390625,304.15252685546875,0.8801922798156738,0.6995500326156616,0.4933146238327026,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.916015625,303.94683837890625,0.9423166513442992,0.8468581438064575,0.8051745891571045,293.1643981933594,297.1499938964844,293.1499938964844,0.1264824271202087,-14012.5498046875,304.15594482421875,0.5331160426139832,0.1550381034612655,0.744805634021759,288.5914001464844,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,291.1642150878906,288.5928955078125,1.0,0.7492611408233643,0.4409698843955993,0.4409698843955993,1.0,1.0,-3.657536268234253,1.2305400371551514,2.4269964694976807,0.4090462028980255,0.0,0.0,1.0,341.5162658691406,345.0,58.82105255126953,-34808.171875,4922.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312358856201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843598798383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789412319660187,-7939.65185546875,304.181640625,0.7693309187889099,0.4587351381778717,0.4213181138038635,293.1519775390625,297.1499938964844,293.1499938964844,0.6790329813957214,-10937.99609375,304.1745300292969,0.8406150341033936,0.6052716970443726,0.580690324306488,293.0406188964844,297.1499938964844,293.1499938964844,0.8123476505279541,-9279.0390625,304.15252685546875,0.8801922798156738,0.6995500326156616,0.4933146238327026,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.916015625,303.94683837890625,0.9423166513442992,0.8468581438064575,0.8051745891571045,293.1643981933594,297.1499938964844,293.1499938964844,0.1264824271202087,-14012.5498046875,304.15594482421875,0.5331160426139832,0.1550381034612655,0.744805634021759,288.5914001464844,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,291.1642150878906,288.5928955078125,1.0,0.7492611408233643,0.4409698843955993,0.4409698843955993,1.0,1.0,-3.657536268234253,1.2305400371551514,2.4269964694976807,0.4090462028980255,0.0,0.0,1.0,341.5162658691406,345.0,58.82105255126953,-34808.171875,4922.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312358856201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000843598798383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4713688194751739,-7841.29541015625,304.1837158203125,0.7647350430488586,0.4539901614189148,0.4173062741756439,293.1702880859375,297.1499938964844,293.1499938964844,0.671850323677063,-10846.75,304.1783142089844,0.8369367122650146,0.6015114188194275,0.5774537324905396,293.0537414550781,297.1499938964844,293.1499938964844,0.8100306391716003,-9257.4580078125,304.1555480957031,0.8778467178344727,0.6996570825576782,0.4935678243637085,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.7314453125,303.9644470214844,0.939568042755127,0.8471468687057495,0.8057436347007751,293.16973876953125,297.1499938964844,293.1499938964844,0.1248890608549118,-13868.2763671875,304.1566162109375,0.529717743396759,0.1535906046628952,0.739345371723175,288.63836669921875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,291.1723022460937,288.6399230957031,1.0,0.7492069005966187,0.4422453045845032,0.4422453045845032,1.0,1.0,-3.6432390213012695,1.2287747859954834,2.414464235305786,0.4104088544845581,0.0,0.0,1.0,345.11053466796875,348.0,63.79115676879883,-34847.16796875,4904.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321200609207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844496069476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4713688194751739,-7841.29541015625,304.1837158203125,0.7647350430488586,0.4539901614189148,0.4173062741756439,293.1702880859375,297.1499938964844,293.1499938964844,0.671850323677063,-10846.75,304.1783142089844,0.8369367122650146,0.6015114188194275,0.5774537324905396,293.0537414550781,297.1499938964844,293.1499938964844,0.8100306391716003,-9257.4580078125,304.1555480957031,0.8778467178344727,0.6996570825576782,0.4935678243637085,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.7314453125,303.9644470214844,0.939568042755127,0.8471468687057495,0.8057436347007751,293.16973876953125,297.1499938964844,293.1499938964844,0.1248890608549118,-13868.2763671875,304.1566162109375,0.529717743396759,0.1535906046628952,0.739345371723175,288.63836669921875,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,291.1723022460937,288.6399230957031,1.0,0.7492069005966187,0.4422453045845032,0.4422453045845032,1.0,1.0,-3.6432390213012695,1.2287747859954834,2.414464235305786,0.4104088544845581,0.0,0.0,1.0,345.11053466796875,348.0,63.79115676879883,-34847.16796875,4904.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321200609207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000844496069476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4674616754055023,-7790.4453125,304.1846923828125,0.7624097466468811,0.4515426456928253,0.4152286946773529,293.1793212890625,297.1499938964844,293.1499938964844,0.667987585067749,-10797.71875,304.18017578125,0.835037887096405,0.599474310874939,0.5756821632385254,293.0601501464844,297.1499938964844,293.1499938964844,0.808653712272644,-9244.7900390625,304.1570129394531,0.8766343593597412,0.699614942073822,0.4936245381832123,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.3896484375,303.97528076171875,0.9381056427955629,0.8471046686172485,0.8058485388755798,293.17242431640625,297.1499938964844,293.1499938964844,0.1240300014615058,-13790.412109375,304.156982421875,0.5279519557952881,0.1528132110834121,0.7363397479057312,288.6627502441406,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,291.1765441894531,288.6643371582031,1.0,0.7490715980529785,0.4429240822792053,0.4429240822792053,1.0,1.0,-3.6351876258850098,1.2276580333709717,2.407529592514038,0.4110476076602936,0.0,0.0,1.0,346.89569091796875,348.0,65.70450592041016,-34860.09375,4892.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372121453285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496638620272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633410573005676,-7736.5732421875,304.1858825683594,0.760083019733429,0.4490549564361572,0.4131141901016235,293.1882629394531,297.1499938964844,293.1499938964844,0.663763701915741,-10743.8916015625,304.182373046875,0.8331160545349121,0.5973498821258545,0.5738266110420227,293.0664367675781,297.1499938964844,293.1499938964844,0.806903600692749,-9228.6181640625,304.158935546875,0.8754122853279114,0.6995185613632202,0.4936439394950866,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.419921875,303.9894104003906,0.9366052746772766,0.8469461798667908,0.8058505058288574,293.175048828125,297.1499938964844,293.1499938964844,0.1231041923165321,-13706.0986328125,304.1573791503906,0.5261712074279785,0.1520133018493652,0.7332203984260559,288.6920471191406,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,291.1808776855469,288.6942138671875,1.0,0.7488772869110107,0.443627268075943,0.443627268075943,1.0,1.0,-3.626685380935669,1.2264295816421509,2.400255918502808,0.4116703569889068,0.0,0.0,1.0,348.6619567871094,351.0,74.65947723388672,-34906.0546875,4878.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.4557189941406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379923105239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504557190462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.454731285572052,-7623.67578125,304.188232421875,0.7554214000701904,0.44395712018013,0.4087737202644348,293.2055969238281,297.1499938964844,293.1499938964844,0.6546109318733215,-10627.2724609375,304.1867980957031,0.8291985392570496,0.5928592681884766,0.569875955581665,293.07867431640625,297.1499938964844,293.1499938964844,0.8026818037033081,-9189.9306640625,304.1629638671875,0.8729286193847656,0.6991541385650635,0.4935631453990936,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.078125,304.0246276855469,0.9334493279457092,0.846198558807373,0.8054668307304382,293.1801147460937,297.1499938964844,293.1499938964844,0.1211380735039711,-13526.4560546875,304.158203125,0.5225775241851807,0.150351420044899,0.7266900539398193,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,291.189697265625,288.7603759765625,1.0,0.7483135461807251,0.4451059103012085,0.4451059103012085,1.0,1.0,-3.60829758644104,1.2236183881759644,2.384679079055786,0.4128578901290893,0.0,0.0,1.0,352.1478576660156,354.0,86.89724731445312,-34978.453125,4847.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.6098327636719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391404747962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516209200024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.454731285572052,-7623.67578125,304.188232421875,0.7554214000701904,0.44395712018013,0.4087737202644348,293.2055969238281,297.1499938964844,293.1499938964844,0.6546109318733215,-10627.2724609375,304.1867980957031,0.8291985392570496,0.5928592681884766,0.569875955581665,293.07867431640625,297.1499938964844,293.1499938964844,0.8026818037033081,-9189.9306640625,304.1629638671875,0.8729286193847656,0.6991541385650635,0.4935631453990936,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.078125,304.0246276855469,0.9334493279457092,0.846198558807373,0.8054668307304382,293.1801147460937,297.1499938964844,293.1499938964844,0.1211380735039711,-13526.4560546875,304.158203125,0.5225775241851807,0.150351420044899,0.7266900539398193,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,291.189697265625,288.7603759765625,1.0,0.7483135461807251,0.4451059103012085,0.4451059103012085,1.0,1.0,-3.60829758644104,1.2236183881759644,2.384679079055786,0.4128578901290893,0.0,0.0,1.0,352.1478576660156,354.0,86.89724731445312,-34978.453125,4847.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.6098327636719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391404747962952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516209200024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459658563137054,-7508.47412109375,304.1900939941406,0.750768780708313,0.4387186765670776,0.4043026566505432,293.2221374511719,297.1499938964844,293.1499938964844,0.6450221538543701,-10505.3681640625,304.19049072265625,0.8252016305923462,0.5880954265594482,0.565658450126648,293.09033203125,297.1499938964844,293.1499938964844,0.7980373501777649,-9147.92578125,304.1663513183594,0.8704131841659546,0.6985951662063599,0.4933425188064575,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.7314453125,304.0643310546875,0.9301179051399232,0.8449606895446777,0.8046056032180786,293.18487548828125,297.1499938964844,293.1499938964844,0.1191142499446868,-13341.1650390625,304.1588439941406,0.5189700722694397,0.1486208885908126,0.719835102558136,288.82489013671875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,291.1986694335937,288.8270874023437,1.0,0.7475447654724121,0.4466748535633087,0.4466748535633087,1.0,1.0,-3.5882985591888428,1.2203941345214844,2.3679044246673584,0.4139715731143951,0.0,0.0,1.0,355.5682678222656,357.0,91.1428451538086,-35026.6484375,4812.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446060419082642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571677608415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459658563137054,-7508.47412109375,304.1900939941406,0.750768780708313,0.4387186765670776,0.4043026566505432,293.2221374511719,297.1499938964844,293.1499938964844,0.6450221538543701,-10505.3681640625,304.19049072265625,0.8252016305923462,0.5880954265594482,0.565658450126648,293.09033203125,297.1499938964844,293.1499938964844,0.7980373501777649,-9147.92578125,304.1663513183594,0.8704131841659546,0.6985951662063599,0.4933425188064575,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.7314453125,304.0643310546875,0.9301179051399232,0.8449606895446777,0.8046056032180786,293.18487548828125,297.1499938964844,293.1499938964844,0.1191142499446868,-13341.1650390625,304.1588439941406,0.5189700722694397,0.1486208885908126,0.719835102558136,288.82489013671875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,291.1986694335937,288.8270874023437,1.0,0.7475447654724121,0.4466748535633087,0.4466748535633087,1.0,1.0,-3.5882985591888428,1.2203941345214844,2.3679044246673584,0.4139715731143951,0.0,0.0,1.0,355.5682678222656,357.0,91.1428451538086,-35026.6484375,4812.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446060419082642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571677608415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367138743400574,-7386.1103515625,304.192138671875,0.7461326718330383,0.4333502054214477,0.3997146785259247,293.23785400390625,297.1499938964844,293.1499938964844,0.6345493197441101,-10371.73828125,304.1944580078125,0.821118175983429,0.5830790996551514,0.5612028241157532,293.1014404296875,297.1499938964844,293.1499938964844,0.7923908233642578,-9096.8115234375,304.1703491210937,0.8678744435310364,0.6978521347045898,0.4929960668087005,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.99609375,304.1135559082031,0.9266347289085388,0.8432343006134033,0.8033050298690796,293.1893310546875,297.1499938964844,293.1499938964844,0.1169509589672088,-13141.8544921875,304.15948486328125,0.5153717398643494,0.1468351781368255,0.7127212285995483,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,291.2077941894531,288.9061584472656,1.0,0.7465999722480774,0.4483292400836944,0.4483292400836944,1.0,1.0,-3.5668814182281494,1.2168023586273191,2.35007905960083,0.4150171875953674,0.0,0.0,1.0,358.9341125488281,360.0,105.60580444335938,-35123.3515625,4772.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845930814743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585122413933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367138743400574,-7386.1103515625,304.192138671875,0.7461326718330383,0.4333502054214477,0.3997146785259247,293.23785400390625,297.1499938964844,293.1499938964844,0.6345493197441101,-10371.73828125,304.1944580078125,0.821118175983429,0.5830790996551514,0.5612028241157532,293.1014404296875,297.1499938964844,293.1499938964844,0.7923908233642578,-9096.8115234375,304.1703491210937,0.8678744435310364,0.6978521347045898,0.4929960668087005,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.99609375,304.1135559082031,0.9266347289085388,0.8432343006134033,0.8033050298690796,293.1893310546875,297.1499938964844,293.1499938964844,0.1169509589672088,-13141.8544921875,304.15948486328125,0.5153717398643494,0.1468351781368255,0.7127212285995483,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,291.2077941894531,288.9061584472656,1.0,0.7465999722480774,0.4483292400836944,0.4483292400836944,1.0,1.0,-3.5668814182281494,1.2168023586273191,2.35007905960083,0.4150171875953674,0.0,0.0,1.0,358.9341125488281,360.0,105.60580444335938,-35123.3515625,4772.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845930814743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585122413933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273087680339813,-7261.27734375,304.1937561035156,0.7415086030960083,0.4278609156608581,0.3950150609016418,293.2528076171875,297.1499938964844,293.1499938964844,0.6236518621444702,-10232.677734375,304.19775390625,0.8169183731079102,0.5778161883354187,0.5565125942230225,293.112060546875,297.1499938964844,293.1499938964844,0.7862628102302551,-9041.7763671875,304.1737365722656,0.8653082251548767,0.6969295740127563,0.4925226867198944,293.1116027832031,297.1499938964844,293.1499938964844,0.9963292479515076,-14690.8583984375,304.1484680175781,0.9230051040649414,0.8411321043968201,0.8015655875205994,293.1934509277344,297.1499938964844,293.1499938964844,0.1147444620728492,-12937.8798828125,304.1600036621094,0.5117939710617065,0.1450025588274002,0.7053889632225037,288.9844055175781,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,291.217041015625,288.9870910644531,1.0,0.7454939484596252,0.4500656723976135,0.4500656723976135,1.0,1.0,-3.54410457611084,1.212844729423523,2.331259727478028,0.41597780585289,0.0,0.0,1.0,362.2568664550781,363.0,110.39862823486328,-35189.05859375,4729.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466761112213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592686499468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273087680339813,-7261.27734375,304.1937561035156,0.7415086030960083,0.4278609156608581,0.3950150609016418,293.2528076171875,297.1499938964844,293.1499938964844,0.6236518621444702,-10232.677734375,304.19775390625,0.8169183731079102,0.5778161883354187,0.5565125942230225,293.112060546875,297.1499938964844,293.1499938964844,0.7862628102302551,-9041.7763671875,304.1737365722656,0.8653082251548767,0.6969295740127563,0.4925226867198944,293.1116027832031,297.1499938964844,293.1499938964844,0.9963292479515076,-14690.8583984375,304.1484680175781,0.9230051040649414,0.8411321043968201,0.8015655875205994,293.1934509277344,297.1499938964844,293.1499938964844,0.1147444620728492,-12937.8798828125,304.1600036621094,0.5117939710617065,0.1450025588274002,0.7053889632225037,288.9844055175781,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,291.217041015625,288.9870910644531,1.0,0.7454939484596252,0.4500656723976135,0.4500656723976135,1.0,1.0,-3.54410457611084,1.212844729423523,2.331259727478028,0.41597780585289,0.0,0.0,1.0,362.2568664550781,363.0,110.39862823486328,-35189.05859375,4729.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466761112213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592686499468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4226115942001343,-7198.77587890625,304.1943359375,0.7392183542251587,0.4250772595405578,0.3926277160644531,293.260009765625,297.1499938964844,293.1499938964844,0.6181358695030212,-10162.2763671875,304.1990966796875,0.8147857189178467,0.5750998258590698,0.5540849566459656,293.1171264648437,297.1499938964844,293.1499938964844,0.7831277251243591,-9013.78515625,304.17510986328125,0.8640395402908325,0.6964100003242493,0.4922434389591217,293.118896484375,297.1499938964844,293.1499938964844,0.992684841156006,-14643.720703125,304.1553649902344,0.921257257461548,0.8401882648468018,0.8007341623306274,293.19537353515625,297.1499938964844,293.1499938964844,0.113641656935215,-12835.73828125,304.1601867675781,0.5100307464599609,0.1440739631652832,0.7016522288322449,289.02410888671875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,291.2216186523437,289.0267639160156,1.0,0.7449002861976624,0.4509590864181518,0.4509590864181518,1.0,1.0,-3.53248143196106,1.2108139991760254,2.321667432785034,0.4164466559886932,0.0,0.0,1.0,363.8724670410156,363.0,110.4183578491211,-35212.81640625,4706.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516550660133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643215987831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.417788416147232,-7134.31640625,304.1950378417969,0.7369406819343567,0.4222697913646698,0.3902173638343811,293.2670288085937,297.1499938964844,293.1499938964844,0.6123917698860168,-10088.6767578125,304.2006225585937,0.8126247525215149,0.572328507900238,0.5516045689582825,293.1221008300781,297.1499938964844,293.1499938964844,0.7797175645828247,-8983.1904296875,304.1767578125,0.862780749797821,0.6958523988723755,0.4919376075267792,293.12548828125,297.1499938964844,293.1499938964844,0.988696813583374,-14593.4736328125,304.16162109375,0.9195709824562072,0.8392853736877441,0.7999649047851562,293.1972045898437,297.1499938964844,293.1499938964844,0.1125060990452766,-12730.1279296875,304.160400390625,0.5082878470420837,0.1431403309106826,0.697883665561676,289.0674743652344,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,291.2261657714844,289.0706481933594,1.0,0.7442886829376221,0.4518677890300751,0.4518677890300751,1.0,1.0,-3.5207719802856445,1.2087692022323608,2.312002658843994,0.4169177114963531,0.0,0.0,1.0,365.4615783691406,366.0,116.7564468383789,-35266.94921875,4683.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522946834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649707888253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080115854740143,-7003.134765625,304.1963195800781,0.7323935031890869,0.416586309671402,0.385332316160202,293.2805480957031,297.1499938964844,293.1499938964844,0.6005570888519287,-9936.693359375,304.2034606933594,0.8081663846969604,0.5666190981864929,0.5464850068092346,293.1316833496094,297.1499938964844,293.1499938964844,0.7724655270576477,-8918.2236328125,304.1799011230469,0.860262393951416,0.6946163177490234,0.4912418127059936,293.1374816894531,297.1499938964844,293.1499938964844,0.9800623655319214,-14488.0185546875,304.1720275878906,0.9162835478782654,0.8374694585800171,0.7984569072723389,293.2005615234375,297.1499938964844,293.1499938964844,0.1102091521024704,-12515.7216796875,304.1607666015625,0.5048503279685974,0.1412605941295623,0.6902825236320496,289.1584777832031,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,291.235107421875,289.1615295410156,1.0,0.743015468120575,0.4537309408187866,0.4537309408187866,1.0,1.0,-3.496943712234497,1.20457661151886,2.2923672199249268,0.4178395271301269,0.0,0.0,1.0,368.6071166992188,369.0,123.2507553100586,-35350.734375,4637.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530980348587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657861035317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080115854740143,-7003.134765625,304.1963195800781,0.7323935031890869,0.416586309671402,0.385332316160202,293.2805480957031,297.1499938964844,293.1499938964844,0.6005570888519287,-9936.693359375,304.2034606933594,0.8081663846969604,0.5666190981864929,0.5464850068092346,293.1316833496094,297.1499938964844,293.1499938964844,0.7724655270576477,-8918.2236328125,304.1799011230469,0.860262393951416,0.6946163177490234,0.4912418127059936,293.1374816894531,297.1499938964844,293.1499938964844,0.9800623655319214,-14488.0185546875,304.1720275878906,0.9162835478782654,0.8374694585800171,0.7984569072723389,293.2005615234375,297.1499938964844,293.1499938964844,0.1102091521024704,-12515.7216796875,304.1607666015625,0.5048503279685974,0.1412605941295623,0.6902825236320496,289.1584777832031,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,291.235107421875,289.1615295410156,1.0,0.743015468120575,0.4537309408187866,0.4537309408187866,1.0,1.0,-3.496943712234497,1.20457661151886,2.2923672199249268,0.4178395271301269,0.0,0.0,1.0,368.6071166992188,369.0,123.2507553100586,-35350.734375,4637.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530980348587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657861035317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.398357093334198,-6873.08154296875,304.19696044921875,0.7278342247009277,0.4108295440673828,0.3803768455982208,293.2933959960937,297.1499938964844,293.1499938964844,0.5886859893798828,-9784.01171875,304.20538330078125,0.8034891486167908,0.5607072114944458,0.5411701798439026,293.1407165527344,297.1499938964844,293.1499938964844,0.7651597261428833,-8853.1591796875,304.1820678710937,0.8577386736869812,0.6932443976402283,0.4904476404190063,293.1483459472656,297.1499938964844,293.1499938964844,0.9711535573005676,-14382.4306640625,304.1794738769531,0.9130621552467346,0.8355826735496521,0.7968960404396057,293.2035827636719,297.1499938964844,293.1499938964844,0.1079524755477905,-12304.4521484375,304.1609191894531,0.5014670491218567,0.1393651515245437,0.6826096177101135,289.2459411621094,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,291.2438659667969,289.2489013671875,1.0,0.7416819930076599,0.4556521773338318,0.4556521773338318,1.0,1.0,-3.4725286960601807,1.2002172470092771,2.272311449050904,0.4187119901180267,0.0,0.0,1.0,371.73138427734375,372.0,121.81539916992188,-35404.0703125,4589.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581544160842896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709176327101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.398357093334198,-6873.08154296875,304.19696044921875,0.7278342247009277,0.4108295440673828,0.3803768455982208,293.2933959960937,297.1499938964844,293.1499938964844,0.5886859893798828,-9784.01171875,304.20538330078125,0.8034891486167908,0.5607072114944458,0.5411701798439026,293.1407165527344,297.1499938964844,293.1499938964844,0.7651597261428833,-8853.1591796875,304.1820678710937,0.8577386736869812,0.6932443976402283,0.4904476404190063,293.1483459472656,297.1499938964844,293.1499938964844,0.9711535573005676,-14382.4306640625,304.1794738769531,0.9130621552467346,0.8355826735496521,0.7968960404396057,293.2035827636719,297.1499938964844,293.1499938964844,0.1079524755477905,-12304.4521484375,304.1609191894531,0.5014670491218567,0.1393651515245437,0.6826096177101135,289.2459411621094,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,291.2438659667969,289.2489013671875,1.0,0.7416819930076599,0.4556521773338318,0.4556521773338318,1.0,1.0,-3.4725286960601807,1.2002172470092771,2.272311449050904,0.4187119901180267,0.0,0.0,1.0,371.73138427734375,372.0,121.81539916992188,-35404.0703125,4589.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581544160842896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709176327101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884972631931305,-6739.25927734375,304.1977233886719,0.7232289910316467,0.405008316040039,0.375362753868103,293.3055725097656,297.1499938964844,293.1499938964844,0.576313853263855,-9623.8515625,304.2075500488281,0.7987025380134583,0.5546022057533264,0.535673975944519,293.1492919921875,297.1499938964844,293.1499938964844,0.7572016716003418,-8781.90234375,304.1846618652344,0.8552098274230957,0.6917397975921631,0.4895641505718231,293.15838623046875,297.1499938964844,293.1499938964844,0.961271345615387,-14266.671875,304.18609619140625,0.9098973870277404,0.8335877060890198,0.7952447533607483,293.2063293457031,297.1499938964844,293.1499938964844,0.1056421175599098,-12086.736328125,304.1611328125,0.4981251657009125,0.1374542713165283,0.6748688817024231,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,291.2524719238281,289.3450012207031,1.0,0.7402939796447754,0.4576285779476166,0.4576285779476166,1.0,1.0,-3.447527885437012,1.195676326751709,2.2518515586853027,0.4195224940776825,0.0,0.0,1.0,374.8452758789063,375.0,131.1754608154297,-35499.2890625,4540.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590314984321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718077442608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884972631931305,-6739.25927734375,304.1977233886719,0.7232289910316467,0.405008316040039,0.375362753868103,293.3055725097656,297.1499938964844,293.1499938964844,0.576313853263855,-9623.8515625,304.2075500488281,0.7987025380134583,0.5546022057533264,0.535673975944519,293.1492919921875,297.1499938964844,293.1499938964844,0.7572016716003418,-8781.90234375,304.1846618652344,0.8552098274230957,0.6917397975921631,0.4895641505718231,293.15838623046875,297.1499938964844,293.1499938964844,0.961271345615387,-14266.671875,304.18609619140625,0.9098973870277404,0.8335877060890198,0.7952447533607483,293.2063293457031,297.1499938964844,293.1499938964844,0.1056421175599098,-12086.736328125,304.1611328125,0.4981251657009125,0.1374542713165283,0.6748688817024231,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,291.2524719238281,289.3450012207031,1.0,0.7402939796447754,0.4576285779476166,0.4576285779476166,1.0,1.0,-3.447527885437012,1.195676326751709,2.2518515586853027,0.4195224940776825,0.0,0.0,1.0,374.8452758789063,375.0,131.1754608154297,-35499.2890625,4540.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590314984321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718077442608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787138164043426,-6605.7705078125,304.1981201171875,0.7185272574424744,0.3991325199604034,0.3702960908412933,293.3171691894531,297.1499938964844,293.1499938964844,0.5638381838798523,-9461.783203125,304.2091369628906,0.7938369512557983,0.5483089685440063,0.5299975872039795,293.1574401855469,297.1499938964844,293.1499938964844,0.7490670680999756,-8709.208984375,304.1866455078125,0.8526700139045715,0.6901026368141174,0.4885867834091186,293.16778564453125,297.1499938964844,293.1499938964844,0.9510279297828674,-14148.24609375,304.1910705566406,0.9067901968955994,0.8314685821533203,0.7934766411781311,293.2087707519531,297.1499938964844,293.1499938964844,0.1033522486686706,-11870.0771484375,304.1612243652344,0.4948071539402008,0.1355280578136444,0.6670609712600708,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,291.2608642578125,289.44012451171875,1.0,0.7388519644737244,0.4596574604511261,0.4596574604511261,1.0,1.0,-3.4219136238098145,1.1909284591674805,2.230985164642334,0.4202533662319183,0.0,0.0,1.0,377.9547424316406,378.0,131.7220001220703,-35560.234375,4490.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593023419380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720826590433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787138164043426,-6605.7705078125,304.1981201171875,0.7185272574424744,0.3991325199604034,0.3702960908412933,293.3171691894531,297.1499938964844,293.1499938964844,0.5638381838798523,-9461.783203125,304.2091369628906,0.7938369512557983,0.5483089685440063,0.5299975872039795,293.1574401855469,297.1499938964844,293.1499938964844,0.7490670680999756,-8709.208984375,304.1866455078125,0.8526700139045715,0.6901026368141174,0.4885867834091186,293.16778564453125,297.1499938964844,293.1499938964844,0.9510279297828674,-14148.24609375,304.1910705566406,0.9067901968955994,0.8314685821533203,0.7934766411781311,293.2087707519531,297.1499938964844,293.1499938964844,0.1033522486686706,-11870.0771484375,304.1612243652344,0.4948071539402008,0.1355280578136444,0.6670609712600708,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,291.2608642578125,289.44012451171875,1.0,0.7388519644737244,0.4596574604511261,0.4596574604511261,1.0,1.0,-3.4219136238098145,1.1909284591674805,2.230985164642334,0.4202533662319183,0.0,0.0,1.0,377.9547424316406,378.0,131.7220001220703,-35560.234375,4490.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593023419380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720826590433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738987445831299,-6539.82666015625,304.1981201171875,0.716123640537262,0.3961796164512634,0.3677479028701782,293.3227233886719,297.1499938964844,293.1499938964844,0.5576323866844177,-9380.962890625,304.20965576171875,0.7913805842399597,0.545097291469574,0.527096688747406,293.1613464355469,297.1499938964844,293.1499938964844,0.7450242042541504,-8673.1591796875,304.18731689453125,0.8514003753662109,0.6892411112785339,0.4880672991275787,293.1722412109375,297.1499938964844,293.1499938964844,0.9458947777748108,-14089.3935546875,304.19293212890625,0.9052679538726808,0.8303684592247009,0.7925534248352051,293.2098999023437,297.1499938964844,293.1499938964844,0.1022258475422859,-11763.2373046875,304.1612548828125,0.4931517839431762,0.1345597803592682,0.6631328463554382,289.48291015625,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,291.2649841308594,289.486083984375,1.0,0.7381123900413513,0.4606899917125702,0.4606899917125702,1.0,1.0,-3.408900499343872,1.1884796619415283,2.220420837402344,0.4205870032310486,0.0,0.0,1.0,379.5049743652344,378.0,130.02664184570312,-35579.3203125,4465.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864031195640564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000876881822478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
