time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690106570720672,-6472.5517578125,304.1982727050781,0.7136726379394531,0.3932185173034668,0.3651918768882751,293.3281555175781,297.1499938964844,293.1499938964844,0.5512710213661194,-9297.7109375,304.2103881835937,0.7889118790626526,0.541845440864563,0.5241578817367554,293.1651611328125,297.1499938964844,293.1499938964844,0.7407662868499756,-8634.95703125,304.18829345703125,0.8501325249671936,0.6883518099784851,0.4875293970108032,293.1765441894531,297.1499938964844,293.1499938964844,0.9404792785644532,-14027.0859375,304.1949768066406,0.9037712812423706,0.829241156578064,0.7916064262390137,293.21099853515625,297.1499938964844,293.1499938964844,0.1010774746537208,-11653.8486328125,304.1612854003906,0.4914951920509338,0.133588507771492,0.6591910719871521,289.5321960449219,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,291.26904296875,289.5358581542969,1.0,0.7373622059822083,0.4617339074611664,0.4617339074611664,1.0,1.0,-3.3957653045654297,1.1859840154647827,2.2097811698913574,0.4208996891975403,0.0,0.0,1.0,381.052001953125,381.0,134.9744873046875,-35626.7109375,4439.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.3159484863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644199967384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772764122113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592168390750885,-6337.0595703125,304.198486328125,0.708575427532196,0.3872733116149902,0.3600575625896454,293.33856201171875,297.1499938964844,293.1499938964844,0.5383623242378235,-9128.025390625,304.2117614746094,0.7839348912239075,0.5352163910865784,0.5181613564491272,293.1724853515625,297.1499938964844,293.1499938964844,0.7319450378417969,-8555.6484375,304.1902160644531,0.8475931882858276,0.6864781379699707,0.4863889217376709,293.184814453125,297.1499938964844,293.1499938964844,0.92921781539917,-13897.720703125,304.1986999511719,0.9008265733718872,0.8268885612487793,0.7896235585212708,293.2129821777344,297.1499938964844,293.1499938964844,0.0987705811858177,-11433.1923828125,304.161376953125,0.4881592094898224,0.1316373199224472,0.6512681841850281,289.634521484375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,291.2770080566406,289.6380615234375,1.0,0.7358289361000061,0.4638550281524658,0.4638550281524658,1.0,1.0,-3.369093656539917,1.1808326244354248,2.188261032104492,0.4214525520801544,0.0,0.0,1.0,384.1421813964844,369.0,139.6886749267578,-35694.91796875,4387.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5310974121094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646998405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775604655966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592168390750885,-6337.0595703125,304.198486328125,0.708575427532196,0.3872733116149902,0.3600575625896454,293.33856201171875,297.1499938964844,293.1499938964844,0.5383623242378235,-9128.025390625,304.2117614746094,0.7839348912239075,0.5352163910865784,0.5181613564491272,293.1724853515625,297.1499938964844,293.1499938964844,0.7319450378417969,-8555.6484375,304.1902160644531,0.8475931882858276,0.6864781379699707,0.4863889217376709,293.184814453125,297.1499938964844,293.1499938964844,0.92921781539917,-13897.720703125,304.1986999511719,0.9008265733718872,0.8268885612487793,0.7896235585212708,293.2129821777344,297.1499938964844,293.1499938964844,0.0987705811858177,-11433.1923828125,304.161376953125,0.4881592094898224,0.1316373199224472,0.6512681841850281,289.634521484375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,291.2770080566406,289.6380615234375,1.0,0.7358289361000061,0.4638550281524658,0.4638550281524658,1.0,1.0,-3.369093656539917,1.1808326244354248,2.188261032104492,0.4214525520801544,0.0,0.0,1.0,384.1421813964844,369.0,139.6886749267578,-35694.91796875,4387.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5310974121094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646998405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775604655966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493290841579437,-6199.26318359375,304.19879150390625,0.7059844136238098,0.3813827037811279,0.3546752631664276,293.3481750488281,297.1499938964844,293.1499938964844,0.5252045392990112,-8953.91015625,304.2131042480469,0.781851589679718,0.5284917950630188,0.51176917552948,293.1791687011719,297.1499938964844,293.1499938964844,0.7227881550788879,-8473.0,304.1920471191406,0.8480659127235413,0.6845532059669495,0.4849869906902313,293.1923522949219,297.1499938964844,293.1499938964844,0.9175472855567932,-13763.6279296875,304.201904296875,0.9013389945030212,0.8244755268096924,0.7872807383537292,293.2145080566406,297.1499938964844,293.1499938964844,0.0962819680571556,-11194.689453125,304.1617126464844,0.4864814281463623,0.1297355741262436,0.6421210765838623,289.735107421875,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,291.2844543457031,289.7386779785156,1.0,0.7302354574203491,0.466045081615448,0.466045081615448,1.0,1.0,-3.339432716369629,1.174560546875,2.164872169494629,0.4215923845767975,0.0,0.0,1.0,379.9657287597656,357.0,140.0332794189453,-35718.46875,4286.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691855669021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821128285489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493290841579437,-6199.26318359375,304.19879150390625,0.7059844136238098,0.3813827037811279,0.3546752631664276,293.3481750488281,297.1499938964844,293.1499938964844,0.5252045392990112,-8953.91015625,304.2131042480469,0.781851589679718,0.5284917950630188,0.51176917552948,293.1791687011719,297.1499938964844,293.1499938964844,0.7227881550788879,-8473.0,304.1920471191406,0.8480659127235413,0.6845532059669495,0.4849869906902313,293.1923522949219,297.1499938964844,293.1499938964844,0.9175472855567932,-13763.6279296875,304.201904296875,0.9013389945030212,0.8244755268096924,0.7872807383537292,293.2145080566406,297.1499938964844,293.1499938964844,0.0962819680571556,-11194.689453125,304.1617126464844,0.4864814281463623,0.1297355741262436,0.6421210765838623,289.735107421875,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,291.2844543457031,289.7386779785156,1.0,0.7302354574203491,0.466045081615448,0.466045081615448,1.0,1.0,-3.339432716369629,1.174560546875,2.164872169494629,0.4215923845767975,0.0,0.0,1.0,379.9657287597656,357.0,140.0332794189453,-35718.46875,4286.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691855669021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821128285489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392471075057983,-6057.5244140625,304.1993408203125,0.7049005627632141,0.3755934536457062,0.3492384850978851,293.3568725585937,297.1499938964844,293.1499938964844,0.5115432739257812,-8771.5986328125,304.21484375,0.7813453078269958,0.5217099785804749,0.5051687359809875,293.1851501464844,297.1499938964844,293.1499938964844,0.712870180606842,-8382.78125,304.194580078125,0.8502293229103088,0.6826025247573853,0.4834576249122619,293.1991882324219,297.1499938964844,293.1499938964844,0.90490984916687,-13617.5009765625,304.2056884765625,0.903784453868866,0.8220195770263672,0.7847505807876587,293.2153625488281,297.1499938964844,293.1499938964844,0.0936875566840171,-10944.9267578125,304.1621398925781,0.4858130514621734,0.1279260814189911,0.6326541900634766,289.84588623046875,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,291.2912902832031,289.8499755859375,1.0,0.7228819727897644,0.4682760536670685,0.4682760536670685,1.0,1.0,-3.3086907863616943,1.167835354804993,2.140855312347412,0.421479195356369,0.0,0.0,1.0,371.873046875,345.0,151.66390991210938,-35781.10546875,4162.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869406521320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823371026664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392471075057983,-6057.5244140625,304.1993408203125,0.7049005627632141,0.3755934536457062,0.3492384850978851,293.3568725585937,297.1499938964844,293.1499938964844,0.5115432739257812,-8771.5986328125,304.21484375,0.7813453078269958,0.5217099785804749,0.5051687359809875,293.1851501464844,297.1499938964844,293.1499938964844,0.712870180606842,-8382.78125,304.194580078125,0.8502293229103088,0.6826025247573853,0.4834576249122619,293.1991882324219,297.1499938964844,293.1499938964844,0.90490984916687,-13617.5009765625,304.2056884765625,0.903784453868866,0.8220195770263672,0.7847505807876587,293.2153625488281,297.1499938964844,293.1499938964844,0.0936875566840171,-10944.9267578125,304.1621398925781,0.4858130514621734,0.1279260814189911,0.6326541900634766,289.84588623046875,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,291.2912902832031,289.8499755859375,1.0,0.7228819727897644,0.4682760536670685,0.4682760536670685,1.0,1.0,-3.3086907863616943,1.167835354804993,2.140855312347412,0.421479195356369,0.0,0.0,1.0,371.873046875,345.0,151.66390991210938,-35781.10546875,4162.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869406521320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823371026664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3293007910251617,-5916.77783203125,304.199462890625,0.7046024799346924,0.3698486089706421,0.3437937200069427,293.36492919921875,297.1499938964844,293.1499938964844,0.4978561997413635,-8587.951171875,304.21600341796875,0.7816299796104431,0.5148313045501709,0.4984218776226043,293.1905822753906,297.1499938964844,293.1499938964844,0.7027788162231445,-8290.953125,304.1965026855469,0.8533064126968384,0.6806067228317261,0.4818439185619354,293.2054443359375,297.1499938964844,293.1499938964844,0.8920140266418457,-13468.62890625,304.2085876464844,0.9073611497879028,0.8195038437843323,0.7820910811424255,293.2157287597656,297.1499938964844,293.1499938964844,0.091120570898056,-10697.5087890625,304.162353515625,0.4857164919376373,0.1261923015117645,0.6232001781463623,289.9573059082031,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,291.2977600097656,289.9613037109375,1.0,0.7145774960517883,0.4705420136451721,0.4705420136451721,1.0,1.0,-3.277522563934326,1.1608836650848389,2.116638660430908,0.4212333858013153,0.0,0.0,1.0,361.9142150878906,333.0,153.71022033691406,-35811.41015625,4029.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689400553703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818636997602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3293007910251617,-5916.77783203125,304.199462890625,0.7046024799346924,0.3698486089706421,0.3437937200069427,293.36492919921875,297.1499938964844,293.1499938964844,0.4978561997413635,-8587.951171875,304.21600341796875,0.7816299796104431,0.5148313045501709,0.4984218776226043,293.1905822753906,297.1499938964844,293.1499938964844,0.7027788162231445,-8290.953125,304.1965026855469,0.8533064126968384,0.6806067228317261,0.4818439185619354,293.2054443359375,297.1499938964844,293.1499938964844,0.8920140266418457,-13468.62890625,304.2085876464844,0.9073611497879028,0.8195038437843323,0.7820910811424255,293.2157287597656,297.1499938964844,293.1499938964844,0.091120570898056,-10697.5087890625,304.162353515625,0.4857164919376373,0.1261923015117645,0.6232001781463623,289.9573059082031,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,291.2977600097656,289.9613037109375,1.0,0.7145774960517883,0.4705420136451721,0.4705420136451721,1.0,1.0,-3.277522563934326,1.1608836650848389,2.116638660430908,0.4212333858013153,0.0,0.0,1.0,361.9142150878906,333.0,153.71022033691406,-35811.41015625,4029.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689400553703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818636997602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243743181228637,-5846.70703125,304.1994323730469,0.7045959830284119,0.3669158518314361,0.3410257995128631,293.369140625,297.1499938964844,293.1499938964844,0.4910286962985992,-8495.9326171875,304.2164306640625,0.7819179892539978,0.511284589767456,0.4949557185173034,293.1931457519531,297.1499938964844,293.1499938964844,0.6977725625038147,-8245.4208984375,304.1971435546875,0.8550661206245422,0.6795899868011475,0.4810140430927276,293.2083740234375,297.1499938964844,293.1499938964844,0.8856019973754883,-13394.7490234375,304.2095642089844,0.9094542264938354,0.8182242512702942,0.7807269096374512,293.2157897949219,297.1499938964844,293.1499938964844,0.0898633301258087,-10576.384765625,304.16241455078125,0.4858062863349914,0.1253472864627838,0.6185112595558167,290.0116271972656,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,291.3012084960937,290.0155639648437,1.0,0.7102076411247253,0.4716933667659759,0.4716933667659759,1.0,1.0,-3.261749505996704,1.1573209762573242,2.10442852973938,0.4210691750049591,0.0,0.0,1.0,356.5641784667969,333.0,152.56307983398438,-35815.1015625,3960.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9606628417969,311.2877502441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732749223709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862630347721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193581104278564,-5774.97265625,304.1995544433594,0.7046394944190979,0.3639622628688812,0.3382187187671661,293.37335205078125,297.1499938964844,293.1499938964844,0.4840368926525116,-8401.1767578125,304.2170715332031,0.7822555899620056,0.5076788067817688,0.4914163947105407,293.19561767578125,297.1499938964844,293.1499938964844,0.6925742030143738,-8197.8876953125,304.1980285644531,0.8569353222846985,0.6785593032836914,0.4801710844039917,293.2112121582031,297.1499938964844,293.1499938964844,0.8789498805999756,-13317.6826171875,304.2108459472656,0.9117071032524108,0.8169288039207458,0.7793435454368591,293.2158203125,297.1499938964844,293.1499938964844,0.0885922759771347,-10453.7568359375,304.1624450683594,0.4859616458415985,0.1245127767324447,0.6138495206832886,290.0692138671875,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,291.3047180175781,290.0736999511719,1.0,0.7057363390922546,0.4728554487228393,0.4728554487228393,1.0,1.0,-3.245835304260254,1.1536905765533447,2.092144727706909,0.4208681881427765,0.0,0.0,1.0,351.0697937011719,321.0,157.9128875732422,-35845.67578125,3891.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.4147033691406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732537627220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862415561452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093372583389282,-5630.81591796875,304.1997375488281,0.7049073576927185,0.3580740988254547,0.3325852751731872,293.38153076171875,297.1499938964844,293.1499938964844,0.4699050784111023,-8208.591796875,304.2182312011719,0.783080518245697,0.5003624558448792,0.4842016696929931,293.2003173828125,297.1499938964844,293.1499938964844,0.6819255352020264,-8100.24462890625,304.1997375488281,0.8609631657600403,0.6764456629753113,0.4784412384033203,293.2166442871094,297.1499938964844,293.1499938964844,0.8653163909912109,-13159.3701171875,304.2132568359375,0.9166341423988342,0.8142770528793335,0.7765098810195923,293.2157287597656,297.1499938964844,293.1499938964844,0.086050659418106,-10208.642578125,304.1625366210937,0.4864330291748047,0.1228624880313873,0.6045799255371094,290.1885681152344,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,291.310302734375,290.19293212890625,1.0,0.6965627074241638,0.4751752912998199,0.4751752912998199,1.0,1.0,-3.2137527465820312,1.1462119817733765,2.0675408840179443,0.4203053116798401,0.0,0.0,1.0,339.7787170410156,309.0,163.20799255371094,-35880.875,3753.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726635575294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856425411067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093372583389282,-5630.81591796875,304.1997375488281,0.7049073576927185,0.3580740988254547,0.3325852751731872,293.38153076171875,297.1499938964844,293.1499938964844,0.4699050784111023,-8208.591796875,304.2182312011719,0.783080518245697,0.5003624558448792,0.4842016696929931,293.2003173828125,297.1499938964844,293.1499938964844,0.6819255352020264,-8100.24462890625,304.1997375488281,0.8609631657600403,0.6764456629753113,0.4784412384033203,293.2166442871094,297.1499938964844,293.1499938964844,0.8653163909912109,-13159.3701171875,304.2132568359375,0.9166341423988342,0.8142770528793335,0.7765098810195923,293.2157287597656,297.1499938964844,293.1499938964844,0.086050659418106,-10208.642578125,304.1625366210937,0.4864330291748047,0.1228624880313873,0.6045799255371094,290.1885681152344,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,291.310302734375,290.19293212890625,1.0,0.6965627074241638,0.4751752912998199,0.4751752912998199,1.0,1.0,-3.2137527465820312,1.1462119817733765,2.0675408840179443,0.4203053116798401,0.0,0.0,1.0,339.7787170410156,309.0,163.20799255371094,-35880.875,3753.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726635575294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856425411067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996414005756378,-5490.42919921875,304.1993103027344,0.7054099440574646,0.3522453010082245,0.3269887864589691,293.3890991210937,297.1499938964844,293.1499938964844,0.4560286998748779,-8018.40869140625,304.2185974121094,0.7840886116027832,0.4929586052894592,0.4768825471401214,293.2047119140625,297.1499938964844,293.1499938964844,0.6714714169502258,-8004.37939453125,304.2005615234375,0.8653349876403809,0.674281656742096,0.4766658842563629,293.2216491699219,297.1499938964844,293.1499938964844,0.8519001603126526,-13003.7705078125,304.2145080566406,0.9220429062843324,0.811568021774292,0.7736069560050964,293.21563720703125,297.1499938964844,293.1499938964844,0.0835565850138664,-9968.9755859375,304.1625061035156,0.4870529174804687,0.1212126761674881,0.5952891111373901,290.30352783203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,291.314208984375,290.3077392578125,1.0,0.6871626973152161,0.4774879813194275,0.4774879813194275,1.0,1.0,-3.181426763534546,1.138467788696289,2.042958974838257,0.4195341169834137,0.0,0.0,1.0,328.2525939941406,297.0,160.52838134765625,-35883.85546875,3615.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762409090995789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892731275409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996414005756378,-5490.42919921875,304.1993103027344,0.7054099440574646,0.3522453010082245,0.3269887864589691,293.3890991210937,297.1499938964844,293.1499938964844,0.4560286998748779,-8018.40869140625,304.2185974121094,0.7840886116027832,0.4929586052894592,0.4768825471401214,293.2047119140625,297.1499938964844,293.1499938964844,0.6714714169502258,-8004.37939453125,304.2005615234375,0.8653349876403809,0.674281656742096,0.4766658842563629,293.2216491699219,297.1499938964844,293.1499938964844,0.8519001603126526,-13003.7705078125,304.2145080566406,0.9220429062843324,0.811568021774292,0.7736069560050964,293.21563720703125,297.1499938964844,293.1499938964844,0.0835565850138664,-9968.9755859375,304.1625061035156,0.4870529174804687,0.1212126761674881,0.5952891111373901,290.30352783203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,291.314208984375,290.3077392578125,1.0,0.6871626973152161,0.4774879813194275,0.4774879813194275,1.0,1.0,-3.181426763534546,1.138467788696289,2.042958974838257,0.4195341169834137,0.0,0.0,1.0,328.2525939941406,297.0,160.52838134765625,-35883.85546875,3615.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762409090995789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892731275409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2900015711784363,-5349.5693359375,304.1989440917969,0.7061258554458618,0.3464743196964264,0.3214399218559265,293.3961181640625,297.1499938964844,293.1499938964844,0.4420332908630371,-7824.8720703125,304.21905517578125,0.7852614521980286,0.4854798913002014,0.4694868624210357,293.20880126953125,297.1499938964844,293.1499938964844,0.6606478095054626,-7904.39794921875,304.2017517089844,0.8700318336486816,0.6720666289329529,0.4748538136482239,293.2263488769531,297.1499938964844,293.1499938964844,0.8380213379859924,-12841.5927734375,304.2161560058594,0.9278640747070312,0.8088017106056213,0.7706491351127625,293.2155456542969,297.1499938964844,293.1499938964844,0.0810299962759018,-9726.6865234375,304.1625671386719,0.4878037869930267,0.1195702701807022,0.5859953165054321,290.425537109375,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,291.3177185058594,290.43023681640625,1.0,0.6775950193405151,0.4798084199428558,0.4798084199428558,1.0,1.0,-3.148953437805176,1.1305313110351562,2.0184218883514404,0.418606549501419,0.0,0.0,1.0,316.60723876953125,285.0,168.60975646972656,-35923.76171875,3478.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1143798828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755781054496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886004798114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2900015711784363,-5349.5693359375,304.1989440917969,0.7061258554458618,0.3464743196964264,0.3214399218559265,293.3961181640625,297.1499938964844,293.1499938964844,0.4420332908630371,-7824.8720703125,304.21905517578125,0.7852614521980286,0.4854798913002014,0.4694868624210357,293.20880126953125,297.1499938964844,293.1499938964844,0.6606478095054626,-7904.39794921875,304.2017517089844,0.8700318336486816,0.6720666289329529,0.4748538136482239,293.2263488769531,297.1499938964844,293.1499938964844,0.8380213379859924,-12841.5927734375,304.2161560058594,0.9278640747070312,0.8088017106056213,0.7706491351127625,293.2155456542969,297.1499938964844,293.1499938964844,0.0810299962759018,-9726.6865234375,304.1625671386719,0.4878037869930267,0.1195702701807022,0.5859953165054321,290.425537109375,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,291.3177185058594,290.43023681640625,1.0,0.6775950193405151,0.4798084199428558,0.4798084199428558,1.0,1.0,-3.148953437805176,1.1305313110351562,2.0184218883514404,0.418606549501419,0.0,0.0,1.0,316.60723876953125,285.0,168.60975646972656,-35923.76171875,3478.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1143798828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755781054496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886004798114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806236445903778,-5211.5,304.1982421875,0.7070487141609192,0.3407606780529022,0.3159382343292236,293.4026184082031,297.1499938964844,293.1499938964844,0.4282338917255401,-7632.68701171875,304.2190246582031,0.786590039730072,0.4779254198074341,0.4620146751403808,293.212646484375,297.1499938964844,293.1499938964844,0.6498793363571167,-7804.69140625,304.2024230957031,0.875050961971283,0.6697973608970642,0.473000019788742,293.2307434082031,297.1499938964844,293.1499938964844,0.8241973519325256,-12679.7705078125,304.21710205078125,0.9340386390686036,0.8059729933738708,0.7676270604133606,293.21539306640625,297.1499938964844,293.1499938964844,0.0785347297787666,-9488.6357421875,304.1625366210937,0.4886925220489502,0.1179405972361564,0.576740562915802,290.54656982421875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,291.3208312988281,290.5511169433594,1.0,0.6678850054740906,0.4821335077285766,0.4821335077285766,1.0,1.0,-3.116365432739258,1.1224082708358765,1.993957281112671,0.4175208210945129,0.0,0.0,1.0,304.9000244140625,273.0,168.0115203857422,-35929.3671875,3343.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742432594299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872457547113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806236445903778,-5211.5,304.1982421875,0.7070487141609192,0.3407606780529022,0.3159382343292236,293.4026184082031,297.1499938964844,293.1499938964844,0.4282338917255401,-7632.68701171875,304.2190246582031,0.786590039730072,0.4779254198074341,0.4620146751403808,293.212646484375,297.1499938964844,293.1499938964844,0.6498793363571167,-7804.69140625,304.2024230957031,0.875050961971283,0.6697973608970642,0.473000019788742,293.2307434082031,297.1499938964844,293.1499938964844,0.8241973519325256,-12679.7705078125,304.21710205078125,0.9340386390686036,0.8059729933738708,0.7676270604133606,293.21539306640625,297.1499938964844,293.1499938964844,0.0785347297787666,-9488.6357421875,304.1625366210937,0.4886925220489502,0.1179405972361564,0.576740562915802,290.54656982421875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,291.3208312988281,290.5511169433594,1.0,0.6678850054740906,0.4821335077285766,0.4821335077285766,1.0,1.0,-3.116365432739258,1.1224082708358765,1.993957281112671,0.4175208210945129,0.0,0.0,1.0,304.9000244140625,273.0,168.0115203857422,-35929.3671875,3343.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742432594299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872457547113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760696113109588,-5144.091796875,304.19775390625,0.7075920701026917,0.3379267454147339,0.3132067024707794,293.4056701660156,297.1499938964844,293.1499938964844,0.4214670956134796,-7537.96044921875,304.2187805175781,0.787316620349884,0.4741218388080597,0.4582521319389343,293.2144470214844,297.1499938964844,293.1499938964844,0.6446067094802856,-7755.82421875,304.2024841308594,0.8776891827583313,0.6686481237411499,0.472061425447464,293.2328186035156,297.1499938964844,293.1499938964844,0.817420244216919,-12600.4072265625,304.2172241210937,0.9372490644454956,0.8045425415039062,0.7660982608795166,293.2153015136719,297.1499938964844,293.1499938964844,0.0773092284798622,-9372.3154296875,304.1624755859375,0.4891921877861023,0.1171313300728797,0.5721334218978882,290.6051025390625,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,291.3222961425781,290.60955810546875,1.0,0.6629816293716431,0.4832959175109863,0.4832959175109863,1.0,1.0,-3.1000523567199707,1.1182825565338137,1.9817698001861568,0.4169192910194397,0.0,0.0,1.0,299.031494140625,273.0,165.63961791992188,-35920.62109375,3277.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.4433288574219,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781493306159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912099292501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715069055557251,-5076.19287109375,304.1973876953125,0.7081900238990784,0.3351066708564758,0.3104872405529022,293.4086303710937,297.1499938964844,293.1499938964844,0.414646565914154,-7441.95361328125,304.2186889648437,0.7880857586860657,0.4703015387058258,0.4544735848903656,293.2161865234375,297.1499938964844,293.1499938964844,0.6392000913619995,-7705.4326171875,304.2027893066406,0.8804156184196472,0.6674890518188477,0.4711164832115173,293.2348022460937,297.1499938964844,293.1499938964844,0.8104805946350098,-12518.640625,304.2176208496094,0.940534234046936,0.8031033277511597,0.7645609974861145,293.2151794433594,297.1499938964844,293.1499938964844,0.0760696083307266,-9254.8515625,304.1624755859375,0.4897291362285614,0.1163251176476478,0.5675400495529175,290.66632080078125,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,291.3236389160156,290.6713256835937,1.0,0.6580490469932556,0.4844573140144348,0.4844573140144348,1.0,1.0,-3.083733558654785,1.1141154766082764,1.9696180820465088,0.4162786602973938,0.0,0.0,1.0,293.1593322753906,261.0,169.72056579589844,-35938.03515625,3211.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777106404304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907647570595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624841630458832,-4941.02880859375,304.1966247558594,0.7095497846603394,0.3295080065727234,0.3050847947597503,293.4142761230469,297.1499938964844,293.1499938964844,0.4010308384895324,-7249.01318359375,304.2184753417969,0.7897563576698303,0.4626045823097229,0.4468626379966736,293.21954345703125,297.1499938964844,293.1499938964844,0.6282398104667664,-7602.84423828125,304.20343017578125,0.8861393332481384,0.6651304960250854,0.469199389219284,293.23858642578125,297.1499938964844,293.1499938964844,0.7964267134666443,-12352.3291015625,304.2184753417969,0.9473040103912354,0.8001875877380371,0.7614527940750122,293.2149658203125,297.1499938964844,293.1499938964844,0.0735843181610107,-9020.4287109375,304.1624450683594,0.490919679403305,0.1147215142846107,0.5583904981613159,290.7925109863281,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,291.326171875,290.7973937988281,1.0,0.6480925679206848,0.4867750108242035,0.4867750108242035,1.0,1.0,-3.0510475635528564,1.1056413650512695,1.945406198501587,0.4148719906806946,0.0,0.0,1.0,281.4092712402344,249.0,173.33070373535156,-35946.89453125,3080.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763027191162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893358753994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624841630458832,-4941.02880859375,304.1966247558594,0.7095497846603394,0.3295080065727234,0.3050847947597503,293.4142761230469,297.1499938964844,293.1499938964844,0.4010308384895324,-7249.01318359375,304.2184753417969,0.7897563576698303,0.4626045823097229,0.4468626379966736,293.21954345703125,297.1499938964844,293.1499938964844,0.6282398104667664,-7602.84423828125,304.20343017578125,0.8861393332481384,0.6651304960250854,0.469199389219284,293.23858642578125,297.1499938964844,293.1499938964844,0.7964267134666443,-12352.3291015625,304.2184753417969,0.9473040103912354,0.8001875877380371,0.7614527940750122,293.2149658203125,297.1499938964844,293.1499938964844,0.0735843181610107,-9020.4287109375,304.1624450683594,0.490919679403305,0.1147215142846107,0.5583904981613159,290.7925109863281,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,291.326171875,290.7973937988281,1.0,0.6480925679206848,0.4867750108242035,0.4867750108242035,1.0,1.0,-3.0510475635528564,1.1056413650512695,1.945406198501587,0.4148719906806946,0.0,0.0,1.0,281.4092712402344,249.0,173.33070373535156,-35946.89453125,3080.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763027191162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893358753994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538082897663116,-4810.095703125,304.1955261230469,0.7111349105834961,0.3239695429801941,0.2997335493564605,293.4195556640625,297.1499938964844,293.1499938964844,0.38777557015419,-7059.7783203125,304.2177124023437,0.7916251420974731,0.4548403918743133,0.4391845166683197,293.22265625,297.1499938964844,293.1499938964844,0.6175800561904907,-7502.87646484375,304.203369140625,0.8922539353370667,0.6627357006072998,0.4672531485557556,293.2420654296875,297.1499938964844,293.1499938964844,0.7827506065368652,-12190.27734375,304.21844482421875,0.954312801361084,0.7972398400306702,0.758309006690979,293.2146911621094,297.1499938964844,293.1499938964844,0.0711518824100494,-8792.978515625,304.162353515625,0.4922809302806854,0.1131302714347839,0.5492917895317078,290.91357421875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,291.32843017578125,290.91827392578125,1.0,0.6380157470703125,0.4890798032283783,0.4890798032283783,1.0,1.0,-3.018326997756958,1.096983551979065,1.9213435649871824,0.413293719291687,0.0,0.0,1.0,269.6556396484375,237.0,169.40902709960938,-35923.92578125,2953.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790891170501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921636617742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538082897663116,-4810.095703125,304.1955261230469,0.7111349105834961,0.3239695429801941,0.2997335493564605,293.4195556640625,297.1499938964844,293.1499938964844,0.38777557015419,-7059.7783203125,304.2177124023437,0.7916251420974731,0.4548403918743133,0.4391845166683197,293.22265625,297.1499938964844,293.1499938964844,0.6175800561904907,-7502.87646484375,304.203369140625,0.8922539353370667,0.6627357006072998,0.4672531485557556,293.2420654296875,297.1499938964844,293.1499938964844,0.7827506065368652,-12190.27734375,304.21844482421875,0.954312801361084,0.7972398400306702,0.758309006690979,293.2146911621094,297.1499938964844,293.1499938964844,0.0711518824100494,-8792.978515625,304.162353515625,0.4922809302806854,0.1131302714347839,0.5492917895317078,290.91357421875,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,291.32843017578125,290.91827392578125,1.0,0.6380157470703125,0.4890798032283783,0.4890798032283783,1.0,1.0,-3.018326997756958,1.096983551979065,1.9213435649871824,0.413293719291687,0.0,0.0,1.0,269.6556396484375,237.0,169.40902709960938,-35923.92578125,2953.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790891170501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921636617742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.245227962732315,-4679.33544921875,304.1946716308594,0.7129635214805603,0.3184909522533417,0.2944350838661194,293.4244689941406,297.1499938964844,293.1499938964844,0.3745162487030029,-6868.548828125,304.2172546386719,0.7937209010124207,0.4470110833644867,0.4314439296722412,293.2255859375,297.1499938964844,293.1499938964844,0.6066691875457764,-7399.703125,304.20379638671875,0.8987945318222046,0.6603050827980042,0.4652835726737976,293.2452697753906,297.1499938964844,293.1499938964844,0.768779456615448,-12023.2392578125,304.21893310546875,0.961521327495575,0.7942583560943604,0.7551365494728088,293.2143859863281,297.1499938964844,293.1499938964844,0.0686954036355018,-8564.8330078125,304.1623229980469,0.4938346147537231,0.111551709473133,0.5402470231056213,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,291.3304443359375,291.04608154296875,1.0,0.6278188824653625,0.4913650155067444,0.4913650155067444,1.0,1.0,-2.985598564147949,1.088142991065979,1.8974554538726809,0.4115414023399353,0.0,0.0,1.0,257.9040832519531,225.0,176.47982788085938,-35936.1796875,2827.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.27301025390625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776593208312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907126029953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.245227962732315,-4679.33544921875,304.1946716308594,0.7129635214805603,0.3184909522533417,0.2944350838661194,293.4244689941406,297.1499938964844,293.1499938964844,0.3745162487030029,-6868.548828125,304.2172546386719,0.7937209010124207,0.4470110833644867,0.4314439296722412,293.2255859375,297.1499938964844,293.1499938964844,0.6066691875457764,-7399.703125,304.20379638671875,0.8987945318222046,0.6603050827980042,0.4652835726737976,293.2452697753906,297.1499938964844,293.1499938964844,0.768779456615448,-12023.2392578125,304.21893310546875,0.961521327495575,0.7942583560943604,0.7551365494728088,293.2143859863281,297.1499938964844,293.1499938964844,0.0686954036355018,-8564.8330078125,304.1623229980469,0.4938346147537231,0.111551709473133,0.5402470231056213,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,291.3304443359375,291.04608154296875,1.0,0.6278188824653625,0.4913650155067444,0.4913650155067444,1.0,1.0,-2.985598564147949,1.088142991065979,1.8974554538726809,0.4115414023399353,0.0,0.0,1.0,257.9040832519531,225.0,176.47982788085938,-35936.1796875,2827.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.27301025390625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776593208312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907126029953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.23690927028656,-4551.52685546875,304.1936340332031,0.7150567770004272,0.3130747377872467,0.2891903519630432,293.4291076660156,297.1499938964844,293.1499938964844,0.3615061640739441,-6679.3173828125,304.2165222167969,0.7960727214813232,0.4391168653964996,0.4236392378807068,293.2283020019531,297.1499938964844,293.1499938964844,0.5958802103996277,-7297.294921875,304.2038269042969,0.9058504104614258,0.657835841178894,0.4632850289344787,293.24822998046875,297.1499938964844,293.1499938964844,0.7549648880958557,-11857.4638671875,304.2189636230469,0.9688770174980164,0.7912380695343018,0.7519245743751526,293.2140808105469,297.1499938964844,293.1499938964844,0.0662657096982002,-8341.275390625,304.1622619628906,0.495606929063797,0.1099859103560447,0.5312578082084656,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,291.3322448730469,291.17205810546875,1.0,0.6174965500831604,0.4936241209506988,0.4936241209506988,1.0,1.0,-2.952842950820923,1.079103946685791,1.873739004135132,0.4096046388149261,0.0,0.0,0.9959619641304016,246.158920288086,213.0,175.2310791015625,-35914.25,2704.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.2109375,36000.0,0.0,0.0,0.8755759596824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705570220948,1.8317333459854128,-2.771811341517605e-05,0.0,0.0008885983261279,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.23690927028656,-4551.52685546875,304.1936340332031,0.7150567770004272,0.3130747377872467,0.2891903519630432,293.4291076660156,297.1499938964844,293.1499938964844,0.3615061640739441,-6679.3173828125,304.2165222167969,0.7960727214813232,0.4391168653964996,0.4236392378807068,293.2283020019531,297.1499938964844,293.1499938964844,0.5958802103996277,-7297.294921875,304.2038269042969,0.9058504104614258,0.657835841178894,0.4632850289344787,293.24822998046875,297.1499938964844,293.1499938964844,0.7549648880958557,-11857.4638671875,304.2189636230469,0.9688770174980164,0.7912380695343018,0.7519245743751526,293.2140808105469,297.1499938964844,293.1499938964844,0.0662657096982002,-8341.275390625,304.1622619628906,0.495606929063797,0.1099859103560447,0.5312578082084656,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,291.3322448730469,291.17205810546875,1.0,0.6174965500831604,0.4936241209506988,0.4936241209506988,1.0,1.0,-2.952842950820923,1.079103946685791,1.873739004135132,0.4096046388149261,0.0,0.0,0.9959619641304016,246.158920288086,213.0,175.2310791015625,-35914.25,2704.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.2109375,36000.0,0.0,0.0,0.8755759596824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705570220948,1.8317333459854128,-2.771811341517605e-05,0.0,0.0008885983261279,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328952550888061,-4489.525390625,304.1929931640625,0.7162129282951355,0.3103913366794586,0.2865893244743347,293.4313049316406,297.1499938964844,293.1499938964844,0.3551706075668335,-6586.64111328125,304.2159423828125,0.7973591685295105,0.4351488947868347,0.4197159111499786,293.2295837402344,297.1499938964844,293.1499938964844,0.5906567573547363,-7247.66015625,304.2035217285156,0.9097505807876588,0.6565930247306824,0.462278813123703,293.2496337890625,297.1499938964844,293.1499938964844,0.7482717037200928,-11777.0908203125,304.2185974121094,0.9725982546806335,0.789720892906189,0.7503098249435425,293.2138977050781,297.1499938964844,293.1499938964844,0.0650755017995834,-8232.66796875,304.1622009277344,0.4965856969356537,0.109207808971405,0.5267834067344666,291.2272644042969,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,291.33306884765625,291.2320556640625,1.0,0.6122882962226868,0.4947412014007568,0.4947412014007568,1.0,1.0,-2.936471700668335,1.0745131969451904,1.861958384513855,0.4085671305656433,0.0,0.0,0.9847612380981444,240.28860473632807,213.0,171.2790985107422,-35886.46875,2643.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986022949219,278.1499938964844,0.0,18000.0,318.5899963378906,32797.60546875,36000.0,0.0,0.0,0.8791154623031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830483078956604,1.830510854721069,-2.776406290649902e-05,0.0,0.0008921904372982,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
