time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289069145917892,-4427.60888671875,304.19244384765625,0.7174490094184875,0.3077249825000763,0.2840030789375305,293.4334411621094,297.1499938964844,293.1499938964844,0.3488427102565765,-6493.57373046875,304.2154541015625,0.7987279295921326,0.4311674237251282,0.4157792627811432,293.2308044433594,297.1499938964844,293.1499938964844,0.5853832960128784,-7197.3115234375,304.2033996582031,0.9139233231544496,0.6553453207015991,0.4612693190574646,293.2509460449219,297.1499938964844,293.1499938964844,0.7415217161178589,-11695.61328125,304.2183837890625,0.976341426372528,0.7881996035575867,0.7486916184425354,293.2137145996094,297.1499938964844,293.1499938964844,0.0638792440295219,-8123.9326171875,304.16217041015625,0.4976336359977722,0.1084330454468727,0.5223234295845032,291.2887878417969,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,291.3338317871094,291.2940673828125,1.0,0.6070480346679688,0.495848536491394,0.495848536491394,1.0,1.0,-2.9201114177703857,1.0698760747909546,1.8502354621887207,0.4074835479259491,0.0,0.0,0.969370186328888,234.4191436767578,201.0,172.9910888671875,-35880.2265625,2583.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33348.60546875,36000.0,0.0,0.0,0.8782914280891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828396201133728,1.828424096107483,-2.784230309771374e-05,0.0,0.0008913541096262,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211034297943115,-4305.7041015625,304.1912841796875,0.7201780080795288,0.3024422824382782,0.2788747251033783,293.4375,297.1499938964844,293.1499938964844,0.3363563418388366,-6308.6806640625,304.2144470214844,0.8017328381538391,0.4231627881526947,0.4078656136989593,293.2331237792969,297.1499938964844,293.1499938964844,0.5749082565307617,-7096.93115234375,304.2030334472656,0.9230192303657532,0.6528292298316956,0.4592359364032745,293.2534484863281,297.1499938964844,293.1499938964844,0.7281176447868347,-11533.1923828125,304.2178955078125,0.9838561415672302,0.7851340770721436,0.7454351186752319,293.2133483886719,297.1499938964844,293.1499938964844,0.0615000948309898,-7909.27099609375,304.1620788574219,0.4999578893184662,0.1068930625915527,0.5134458541870117,291.41217041015625,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,291.3352355957031,291.4170837402344,1.0,0.5964689254760742,0.4980307221412658,0.4980307221412658,1.0,1.0,-2.887406349182129,1.0604521036148071,1.826954126358032,0.4051732420921325,0.0,0.0,0.9260684251785278,222.68780517578125,189.0,170.65843200683594,-35830.10546875,2465.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.02734375,36000.0,0.0,0.0,0.8760367035865784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820753574371338,1.820781707763672,-2.812669845297933e-05,0.0,0.000889065908268,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211034297943115,-4305.7041015625,304.1912841796875,0.7201780080795288,0.3024422824382782,0.2788747251033783,293.4375,297.1499938964844,293.1499938964844,0.3363563418388366,-6308.6806640625,304.2144470214844,0.8017328381538391,0.4231627881526947,0.4078656136989593,293.2331237792969,297.1499938964844,293.1499938964844,0.5749082565307617,-7096.93115234375,304.2030334472656,0.9230192303657532,0.6528292298316956,0.4592359364032745,293.2534484863281,297.1499938964844,293.1499938964844,0.7281176447868347,-11533.1923828125,304.2178955078125,0.9838561415672302,0.7851340770721436,0.7454351186752319,293.2133483886719,297.1499938964844,293.1499938964844,0.0615000948309898,-7909.27099609375,304.1620788574219,0.4999578893184662,0.1068930625915527,0.5134458541870117,291.41217041015625,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,291.3352355957031,291.4170837402344,1.0,0.5964689254760742,0.4980307221412658,0.4980307221412658,1.0,1.0,-2.887406349182129,1.0604521036148071,1.826954126358032,0.4051732420921325,0.0,0.0,0.9260684251785278,222.68780517578125,189.0,170.65843200683594,-35830.10546875,2465.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.02734375,36000.0,0.0,0.0,0.8760367035865784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820753574371338,1.820781707763672,-2.812669845297933e-05,0.0,0.000889065908268,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145386040210724,-4203.482421875,304.1883544921875,0.7233046889305115,0.2972384393215179,0.2738108932971954,293.4412536621094,297.1499938964844,293.1499938964844,0.3256201446056366,-6150.0615234375,304.2106628417969,0.805156409740448,0.4151195585727691,0.3999065160751343,293.2350158691406,297.1499938964844,293.1499938964844,0.5671085715293884,-7024.23681640625,304.19805908203125,0.9330345392227172,0.6503364443778992,0.4572029411792755,293.2555236816406,297.1499938964844,293.1499938964844,0.7180072665214539,-11414.69921875,304.2117614746094,0.9913733601570128,0.7820916771888733,0.7421756982803345,293.2129821777344,297.1499938964844,293.1499938964844,0.0594702810049057,-7730.4072265625,304.161376953125,0.5026382207870483,0.1053660586476326,0.5046207308769226,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,291.3363952636719,291.48419189453125,1.0,0.5857565402984619,0.500159502029419,0.500159502029419,1.0,1.0,-2.8547849655151367,1.0508428812026978,1.803942084312439,0.4026713669300079,0.0,0.0,0.8753620982170105,210.9592742919922,177.0,100.54653930664062,-35476.08203125,2350.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242248535156,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36870.9921875,36000.0,0.0,0.0,0.8678195476531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576459646224976,1.7576731443405151,-2.7098218197352253e-05,0.0,0.000880726496689,0.0,0.0,628.9931030273438,0.0,0.0,0.0,0.9699631333351136,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145386040210724,-4203.482421875,304.1883544921875,0.7233046889305115,0.2972384393215179,0.2738108932971954,293.4412536621094,297.1499938964844,293.1499938964844,0.3256201446056366,-6150.0615234375,304.2106628417969,0.805156409740448,0.4151195585727691,0.3999065160751343,293.2350158691406,297.1499938964844,293.1499938964844,0.5671085715293884,-7024.23681640625,304.19805908203125,0.9330345392227172,0.6503364443778992,0.4572029411792755,293.2555236816406,297.1499938964844,293.1499938964844,0.7180072665214539,-11414.69921875,304.2117614746094,0.9913733601570128,0.7820916771888733,0.7421756982803345,293.2129821777344,297.1499938964844,293.1499938964844,0.0594702810049057,-7730.4072265625,304.161376953125,0.5026382207870483,0.1053660586476326,0.5046207308769226,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,291.3363952636719,291.48419189453125,1.0,0.5857565402984619,0.500159502029419,0.500159502029419,1.0,1.0,-2.8547849655151367,1.0508428812026978,1.803942084312439,0.4026713669300079,0.0,0.0,0.8753620982170105,210.9592742919922,177.0,100.54653930664062,-35476.08203125,2350.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242248535156,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36870.9921875,36000.0,0.0,0.0,0.8678195476531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576459646224976,1.7576731443405151,-2.7098218197352253e-05,0.0,0.000880726496689,0.0,0.0,628.9931030273438,0.0,0.0,0.0,0.9699631333351136,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098641693592071,-4132.09375,304.183349609375,0.7270777821540833,0.2922879755496979,0.2689122855663299,293.4437561035156,297.1499938964844,293.1499938964844,0.317609578371048,-6033.47216796875,304.20379638671875,0.8092148303985596,0.4072304666042328,0.3920219242572784,293.2353515625,297.1499938964844,293.1499938964844,0.563879668712616,-6998.37353515625,304.1873779296875,0.9440810084342957,0.6481136083602905,0.4553025066852569,293.2557983398437,297.1499938964844,293.1499938964844,0.713310956954956,-11367.119140625,304.1990051269531,0.9989012479782104,0.7793592810630798,0.7388467192649841,293.2117004394531,297.1499938964844,293.1499938964844,0.0580654516816139,-7612.07275390625,304.159912109375,0.5059947371482849,0.1040252745151519,0.496298998594284,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,291.3363342285156,291.4662475585937,1.0,0.574954092502594,0.5022248029708862,0.5022248029708862,1.0,1.0,-2.8231310844421387,1.041399359703064,1.7817317247390747,0.4001468420028686,0.0,0.0,0.8335188627243042,199.142333984375,165.0,8.093064308166504,-34916.16015625,2238.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2333984375,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.62109375,36000.0,0.0,0.0,0.8608881831169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656618356704712,1.6566433906555176,-2.506367673049681e-05,0.0,0.0008736920426599,0.0,0.0,541.5283813476562,0.0,0.0,0.0,0.922581672668457,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098641693592071,-4132.09375,304.183349609375,0.7270777821540833,0.2922879755496979,0.2689122855663299,293.4437561035156,297.1499938964844,293.1499938964844,0.317609578371048,-6033.47216796875,304.20379638671875,0.8092148303985596,0.4072304666042328,0.3920219242572784,293.2353515625,297.1499938964844,293.1499938964844,0.563879668712616,-6998.37353515625,304.1873779296875,0.9440810084342957,0.6481136083602905,0.4553025066852569,293.2557983398437,297.1499938964844,293.1499938964844,0.713310956954956,-11367.119140625,304.1990051269531,0.9989012479782104,0.7793592810630798,0.7388467192649841,293.2117004394531,297.1499938964844,293.1499938964844,0.0580654516816139,-7612.07275390625,304.159912109375,0.5059947371482849,0.1040252745151519,0.496298998594284,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,291.3363342285156,291.4662475585937,1.0,0.574954092502594,0.5022248029708862,0.5022248029708862,1.0,1.0,-2.8231310844421387,1.041399359703064,1.7817317247390747,0.4001468420028686,0.0,0.0,0.8335188627243042,199.142333984375,165.0,8.093064308166504,-34916.16015625,2238.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2333984375,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.62109375,36000.0,0.0,0.0,0.8608881831169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656618356704712,1.6566433906555176,-2.506367673049681e-05,0.0,0.0008736920426599,0.0,0.0,541.5283813476562,0.0,0.0,0.0,0.922581672668457,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056852877140045,-4067.904541015625,304.17926025390625,0.7298665642738342,0.28763547539711,0.2643873989582062,293.4448547363281,297.1499938964844,293.1499938964844,0.3101698756217956,-5924.14306640625,304.1983337402344,0.8118448257446289,0.3995653092861175,0.3844545483589172,293.23443603515625,297.1499938964844,293.1499938964844,0.5615595579147339,-6980.10791015625,304.17889404296875,0.95315283536911,0.6461369395256042,0.4536736905574798,293.24371337890625,297.1499938964844,293.1499938964844,0.6944922804832458,-11121.107421875,304.21466064453125,0.9990000128746032,0.7790772914886475,0.7208212018013,293.20904541015625,297.1499938964844,293.1499938964844,0.0570068098604679,-7524.015625,304.15838623046875,0.509050190448761,0.1030003130435943,0.4898143708705902,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,291.33367919921875,291.4456481933594,1.0,0.5632506012916565,0.5045762658119202,0.5045762658119202,1.0,1.0,-2.7771010398864746,1.0263025760650637,1.7507984638214111,0.3953326940536499,0.0,0.0,0.7956389784812927,189.0462341308593,168.0,-15.580015182495115,-34272.828125,2113.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499328613281,314.37384033203125,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8359375,36000.0,0.0,0.0,0.851430356502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517473220825195,1.5517703294754028,-2.3031403543427587e-05,0.0,0.0008640935993753,0.0,0.0,459.6940612792969,0.0,0.0,0.0,0.8737150430679321,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056852877140045,-4067.904541015625,304.17926025390625,0.7298665642738342,0.28763547539711,0.2643873989582062,293.4448547363281,297.1499938964844,293.1499938964844,0.3101698756217956,-5924.14306640625,304.1983337402344,0.8118448257446289,0.3995653092861175,0.3844545483589172,293.23443603515625,297.1499938964844,293.1499938964844,0.5615595579147339,-6980.10791015625,304.17889404296875,0.95315283536911,0.6461369395256042,0.4536736905574798,293.24371337890625,297.1499938964844,293.1499938964844,0.6944922804832458,-11121.107421875,304.21466064453125,0.9990000128746032,0.7790772914886475,0.7208212018013,293.20904541015625,297.1499938964844,293.1499938964844,0.0570068098604679,-7524.015625,304.15838623046875,0.509050190448761,0.1030003130435943,0.4898143708705902,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,291.33367919921875,291.4456481933594,1.0,0.5632506012916565,0.5045762658119202,0.5045762658119202,1.0,1.0,-2.7771010398864746,1.0263025760650637,1.7507984638214111,0.3953326940536499,0.0,0.0,0.7956389784812927,189.0462341308593,168.0,-15.580015182495115,-34272.828125,2113.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499328613281,314.37384033203125,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8359375,36000.0,0.0,0.0,0.851430356502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517473220825195,1.5517703294754028,-2.3031403543427587e-05,0.0,0.0008640935993753,0.0,0.0,459.6940612792969,0.0,0.0,0.0,0.8737150430679321,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037551999092102,-4038.19140625,304.17742919921875,0.7301574349403381,0.2853128612041473,0.2622212469577789,293.4454650878906,297.1499938964844,293.1499938964844,0.3066397607326507,-5872.00244140625,304.1959533691406,0.8117998242378235,0.3957087993621826,0.3807469010353088,293.23419189453125,297.1499938964844,293.1499938964844,0.5606914162635803,-6973.5380859375,304.1752319335937,0.95584636926651,0.6451114416122437,0.4529074728488922,293.2312927246094,297.1499938964844,293.1499938964844,0.6872028708457947,-11028.765625,304.2160339355469,0.9990000128746032,0.7803273797035217,0.7139914631843567,293.20770263671875,297.1499938964844,293.1499938964844,0.0565980561077594,-7490.533203125,304.1575927734375,0.5098286867141724,0.1025152057409286,0.4871585071086883,291.4336853027344,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,291.3316345214844,291.4318542480469,1.0,0.55918949842453,0.5056732892990112,0.5056732892990112,1.0,1.0,-2.7578091621398926,1.020164132118225,1.7376450300216677,0.3932545483112335,0.0,0.0,0.7779523134231567,185.7159423828125,168.0,-27.94571876525879,-33969.83203125,2066.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89373779296875,314.4742431640625,278.1499938964844,0.0,18000.0,317.6300048828125,37195.10546875,36000.0,0.0,0.0,0.84087073802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972299337387085,1.4972518682479858,-2.2024340069037866e-05,0.0,0.0008533769287168,0.0,0.0,420.83489990234375,0.0,0.0,0.0,0.8486776351928711,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020592987537384,-4012.31591796875,304.175537109375,0.7297291159629822,0.2829920351505279,0.2600806355476379,293.4461364746094,297.1499938964844,293.1499938964844,0.3034393787384033,-5824.93505859375,304.19342041015625,0.8108811974525452,0.3918334543704986,0.3770472407341003,293.23406982421875,297.1499938964844,293.1499938964844,0.5604162812232971,-6972.93115234375,304.171142578125,0.9574165940284728,0.6440690159797668,0.4521451890468597,293.21923828125,297.1499938964844,293.1499938964844,0.6828004717826843,-10977.009765625,304.21197509765625,0.9990000128746032,0.7816650867462158,0.7095127701759338,293.2064208984375,297.1499938964844,293.1499938964844,0.0562873631715774,-7466.11572265625,304.15679931640625,0.5100526213645935,0.1020324453711509,0.4846697449684143,291.4095764160156,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,291.3299560546875,291.4068908691406,1.0,0.5559080243110657,0.5067245364189148,0.5067245364189148,1.0,1.0,-2.741496562957764,1.0151454210281372,1.726351022720337,0.3917432129383087,0.0,0.0,0.7629979848861694,183.418197631836,171.0,-48.22491455078125,-33670.046875,2029.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1132202148437,314.55035400390625,278.1499938964844,0.0,18000.0,317.6300048828125,37125.0234375,36000.0,0.0,0.0,0.8339278101921082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457993507385254,1.445820450782776,-2.1089350411784835e-05,0.0,0.0008463307167403,0.0,0.0,386.1754150390625,0.0,0.0,0.0,0.82533860206604,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988552808761596,-3963.26953125,304.1723937988281,0.7274807691574097,0.2783831655979156,0.2558870315551758,293.4475402832031,297.1499938964844,293.1499938964844,0.2972461283206939,-5733.24951171875,304.1893310546875,0.8072609901428223,0.3840468525886535,0.3696769177913666,293.2339782714844,297.1499938964844,293.1499938964844,0.5603220462799072,-6975.4453125,304.164306640625,0.9584108591079712,0.6419606804847717,0.4506508111953735,293.2005310058594,297.1499938964844,293.1499938964844,0.6790879964828491,-10941.94140625,304.1973571777344,0.9990000128746032,0.7837249040603638,0.7050948739051819,293.2041320800781,297.1499938964844,293.1499938964844,0.0557554811239242,-7425.08740234375,304.1554260253906,0.5094096660614014,0.101067915558815,0.4800337851047516,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,291.3277587890625,291.353271484375,1.0,0.5512268543243408,0.5087134838104248,0.5087134838104248,1.0,1.0,-2.714916467666626,1.0073765516281128,1.7075399160385132,0.3896797299385071,0.0,0.0,0.7392376065254211,180.7880401611328,174.0,-66.08757019042969,-33187.48828125,1974.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5380249023437,314.7118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,36880.53125,36000.0,0.0,0.0,0.8188808560371399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607643842697144,1.360783934593201,-1.9584822439355776e-05,0.0,0.0008310599951073,0.0,0.0,333.1066589355469,0.0,0.0,0.0,0.7870174646377563,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988552808761596,-3963.26953125,304.1723937988281,0.7274807691574097,0.2783831655979156,0.2558870315551758,293.4475402832031,297.1499938964844,293.1499938964844,0.2972461283206939,-5733.24951171875,304.1893310546875,0.8072609901428223,0.3840468525886535,0.3696769177913666,293.2339782714844,297.1499938964844,293.1499938964844,0.5603220462799072,-6975.4453125,304.164306640625,0.9584108591079712,0.6419606804847717,0.4506508111953735,293.2005310058594,297.1499938964844,293.1499938964844,0.6790879964828491,-10941.94140625,304.1973571777344,0.9990000128746032,0.7837249040603638,0.7050948739051819,293.2041320800781,297.1499938964844,293.1499938964844,0.0557554811239242,-7425.08740234375,304.1554260253906,0.5094096660614014,0.101067915558815,0.4800337851047516,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,291.3277587890625,291.353271484375,1.0,0.5512268543243408,0.5087134838104248,0.5087134838104248,1.0,1.0,-2.714916467666626,1.0073765516281128,1.7075399160385132,0.3896797299385071,0.0,0.0,0.7392376065254211,180.7880401611328,174.0,-66.08757019042969,-33187.48828125,1974.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5380249023437,314.7118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,36880.53125,36000.0,0.0,0.0,0.8188808560371399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607643842697144,1.360783934593201,-1.9584822439355776e-05,0.0,0.0008310599951073,0.0,0.0,333.1066589355469,0.0,0.0,0.0,0.7870174646377563,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956954896450042,-3914.421630859375,304.17022705078125,0.7238795757293701,0.2738226950168609,0.251796156167984,293.4490051269531,297.1499938964844,293.1499938964844,0.2910133898258209,-5639.88330078125,304.1866455078125,0.8017690777778625,0.3762126266956329,0.362324446439743,293.234130859375,297.1499938964844,293.1499938964844,0.560255229473114,-6977.130859375,304.1596984863281,0.95732581615448,0.6398037075996399,0.4491723775863647,293.1918029785156,297.1499938964844,293.1499938964844,0.6801247000694275,-10968.5556640625,304.1798400878906,0.9990000128746032,0.7842341065406799,0.7050362229347229,293.2021789550781,297.1499938964844,293.1499938964844,0.0552497506141662,-7385.92529296875,304.15447998046875,0.5077002048492432,0.100094698369503,0.4756839573383331,291.30572509765625,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,291.3263854980469,291.3034973144531,1.0,0.5483502745628357,0.5105754733085632,0.5105754733085632,1.0,1.0,-2.6940860748291016,1.001733422279358,1.6923527717590332,0.3884980082511902,0.0,0.0,0.721863865852356,180.0203399658203,177.0,-67.82453155517578,-32803.265625,1938.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89227294921875,314.8459777832031,278.1499938964844,0.0,18000.0,317.1499938964844,36653.34375,36000.0,0.0,0.0,0.7981661558151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961783409118652,1.2961968183517456,-1.8491395167075098e-05,0.0,0.0008100371924228,0.0,0.0,296.3690795898437,0.0,0.0,0.0,0.7582788467407227,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956954896450042,-3914.421630859375,304.17022705078125,0.7238795757293701,0.2738226950168609,0.251796156167984,293.4490051269531,297.1499938964844,293.1499938964844,0.2910133898258209,-5639.88330078125,304.1866455078125,0.8017690777778625,0.3762126266956329,0.362324446439743,293.234130859375,297.1499938964844,293.1499938964844,0.560255229473114,-6977.130859375,304.1596984863281,0.95732581615448,0.6398037075996399,0.4491723775863647,293.1918029785156,297.1499938964844,293.1499938964844,0.6801247000694275,-10968.5556640625,304.1798400878906,0.9990000128746032,0.7842341065406799,0.7050362229347229,293.2021789550781,297.1499938964844,293.1499938964844,0.0552497506141662,-7385.92529296875,304.15447998046875,0.5077002048492432,0.100094698369503,0.4756839573383331,291.30572509765625,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,291.3263854980469,291.3034973144531,1.0,0.5483502745628357,0.5105754733085632,0.5105754733085632,1.0,1.0,-2.6940860748291016,1.001733422279358,1.6923527717590332,0.3884980082511902,0.0,0.0,0.721863865852356,180.0203399658203,177.0,-67.82453155517578,-32803.265625,1938.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89227294921875,314.8459777832031,278.1499938964844,0.0,18000.0,317.1499938964844,36653.34375,36000.0,0.0,0.0,0.7981661558151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961783409118652,1.2961968183517456,-1.8491395167075098e-05,0.0,0.0008100371924228,0.0,0.0,296.3690795898437,0.0,0.0,0.0,0.7582788467407227,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926647573709488,-3867.35888671875,304.1685485839844,0.719333291053772,0.2693161368370056,0.2477930337190628,293.45050048828125,297.1499938964844,293.1499938964844,0.2848632037639618,-5547.06396484375,304.1846923828125,0.795039176940918,0.368336021900177,0.3549726009368896,293.2344665527344,297.1499938964844,293.1499938964844,0.5604277849197388,-6980.59326171875,304.1562194824219,0.9548075795173644,0.6376046538352966,0.4476940333843231,293.1929016113281,297.1499938964844,293.1499938964844,0.6849374771118164,-11042.7626953125,304.1618957519531,0.9990000128746032,0.7829708456993103,0.7079147100448608,293.2005920410156,297.1499938964844,293.1499938964844,0.0547746941447258,-7349.45849609375,304.1537780761719,0.5052637457847595,0.099094770848751,0.4714402556419372,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,291.3252868652344,291.25115966796875,1.0,0.5466837882995605,0.512340784072876,0.512340784072876,1.0,1.0,-2.677021026611328,0.9974545836448668,1.679566502571106,0.3878674209117889,0.0,0.0,0.7115697264671326,180.5008544921875,180.0,-70.61659240722656,-32455.634765625,1914.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0646667480469,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.31640625,36000.0,0.0,0.0,0.7810832262039185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530715465545654,1.2530893087387085,-1.7769130863598548e-05,0.0,0.0007927002152428,0.0,0.0,273.3065185546875,0.0,0.0,0.0,0.739328920841217,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926647573709488,-3867.35888671875,304.1685485839844,0.719333291053772,0.2693161368370056,0.2477930337190628,293.45050048828125,297.1499938964844,293.1499938964844,0.2848632037639618,-5547.06396484375,304.1846923828125,0.795039176940918,0.368336021900177,0.3549726009368896,293.2344665527344,297.1499938964844,293.1499938964844,0.5604277849197388,-6980.59326171875,304.1562194824219,0.9548075795173644,0.6376046538352966,0.4476940333843231,293.1929016113281,297.1499938964844,293.1499938964844,0.6849374771118164,-11042.7626953125,304.1618957519531,0.9990000128746032,0.7829708456993103,0.7079147100448608,293.2005920410156,297.1499938964844,293.1499938964844,0.0547746941447258,-7349.45849609375,304.1537780761719,0.5052637457847595,0.099094770848751,0.4714402556419372,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,291.3252868652344,291.25115966796875,1.0,0.5466837882995605,0.512340784072876,0.512340784072876,1.0,1.0,-2.677021026611328,0.9974545836448668,1.679566502571106,0.3878674209117889,0.0,0.0,0.7115697264671326,180.5008544921875,180.0,-70.61659240722656,-32455.634765625,1914.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0646667480469,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.31640625,36000.0,0.0,0.0,0.7810832262039185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530715465545654,1.2530893087387085,-1.7769130863598548e-05,0.0,0.0007927002152428,0.0,0.0,273.3065185546875,0.0,0.0,0.0,0.739328920841217,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895425021648407,-3818.31201171875,304.1675720214844,0.7140706777572632,0.2648663222789764,0.2438678592443466,293.4519958496094,297.1499938964844,293.1499938964844,0.2784702181816101,-5449.478515625,304.1838073730469,0.7875012755393982,0.3604202568531036,0.347611665725708,293.2349548339844,297.1499938964844,293.1499938964844,0.5602162480354309,-6979.4189453125,304.154541015625,0.951302170753479,0.635364830493927,0.4462103247642517,293.2022705078125,297.1499938964844,293.1499938964844,0.6918627023696899,-11141.45703125,304.1464538574219,0.9990000128746032,0.7799984216690063,0.7127513885498047,293.1993713378906,297.1499938964844,293.1499938964844,0.0542358867824077,-7306.9365234375,304.1534118652344,0.5023496747016907,0.0980616882443428,0.4671893715858459,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,291.3246765136719,291.2089233398437,1.0,0.5458227396011353,0.5140463709831238,0.5140463709831238,1.0,1.0,-2.6623780727386475,0.9940484762191772,1.6683295965194702,0.3875875473022461,0.0,0.0,0.7063817381858826,181.8201141357422,183.0,-61.58450698852539,-32180.228515625,1898.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0997619628906,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.453125,36000.0,0.0,0.0,0.764959990978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229498028755188,1.2295153141021729,-1.7371037756674923e-05,0.0,0.0007763371686451,0.0,0.0,261.1142883300781,0.0,0.0,0.0,0.7289758324623108,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895425021648407,-3818.31201171875,304.1675720214844,0.7140706777572632,0.2648663222789764,0.2438678592443466,293.4519958496094,297.1499938964844,293.1499938964844,0.2784702181816101,-5449.478515625,304.1838073730469,0.7875012755393982,0.3604202568531036,0.347611665725708,293.2349548339844,297.1499938964844,293.1499938964844,0.5602162480354309,-6979.4189453125,304.154541015625,0.951302170753479,0.635364830493927,0.4462103247642517,293.2022705078125,297.1499938964844,293.1499938964844,0.6918627023696899,-11141.45703125,304.1464538574219,0.9990000128746032,0.7799984216690063,0.7127513885498047,293.1993713378906,297.1499938964844,293.1499938964844,0.0542358867824077,-7306.9365234375,304.1534118652344,0.5023496747016907,0.0980616882443428,0.4671893715858459,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,291.3246765136719,291.2089233398437,1.0,0.5458227396011353,0.5140463709831238,0.5140463709831238,1.0,1.0,-2.6623780727386475,0.9940484762191772,1.6683295965194702,0.3875875473022461,0.0,0.0,0.7063817381858826,181.8201141357422,183.0,-61.58450698852539,-32180.228515625,1898.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0997619628906,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.453125,36000.0,0.0,0.0,0.764959990978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229498028755188,1.2295153141021729,-1.7371037756674923e-05,0.0,0.0007763371686451,0.0,0.0,261.1142883300781,0.0,0.0,0.0,0.7289758324623108,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879631429910659,-3793.34326171875,304.1672668457031,0.7111981511116028,0.2626639902591705,0.2419323623180389,293.4527282714844,297.1499938964844,293.1499938964844,0.2752065062522888,-5399.32421875,304.18359375,0.7835292220115662,0.3564490973949432,0.3439255654811859,293.2352600097656,297.1499938964844,293.1499938964844,0.5599958300590515,-6977.505859375,304.15411376953125,0.9492788314819336,0.6342297792434692,0.4454632401466369,293.20953369140625,297.1499938964844,293.1499938964844,0.6959309577941895,-11197.57421875,304.13970947265625,0.9990000128746032,0.7779133319854736,0.7156860828399658,293.1988830566406,297.1499938964844,293.1499938964844,0.0539470985531806,-7283.88232421875,304.1533203125,0.500774621963501,0.097535029053688,0.4650513529777527,291.192138671875,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,291.3247375488281,291.1904296875,1.0,0.5456064343452454,0.5148885250091553,0.5148885250091553,1.0,1.0,-2.655681848526001,0.9925750494003296,1.6631067991256714,0.387542724609375,0.0,0.0,0.7054523825645447,182.70494079589844,183.0,-56.76704788208008,-32057.625,1892.0159912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06591796875,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.29296875,36000.0,0.0,0.0,0.7526289224624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234530448913574,1.2234702110290527,-1.7262866094824858e-05,0.0,0.0007638226961717,0.0,0.0,257.9718017578125,0.0,0.0,0.0,0.72632896900177,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864286661148071,-3769.087890625,304.1669006347656,0.708163321018219,0.2604781687259674,0.2400145381689071,293.4534606933594,297.1499938964844,293.1499938964844,0.2719812393188476,-5349.6796875,304.183349609375,0.7794665098190308,0.3524709641933441,0.3402355909347534,293.2355651855469,297.1499938964844,293.1499938964844,0.5598577857017517,-6976.44482421875,304.1535949707031,0.9471192359924316,0.6330875158309937,0.4447129666805267,293.2182006835937,297.1499938964844,293.1499938964844,0.7004953026771545,-11259.5947265625,304.13330078125,0.9990000128746032,0.7754571437835693,0.7188740968704224,293.19842529296875,297.1499938964844,293.1499938964844,0.0536669008433818,-7261.69140625,304.1532287597656,0.4991482198238373,0.0970044583082199,0.4629093706607818,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,291.3251037597656,291.1697692871094,1.0,0.5454981327056885,0.5157294273376465,0.5157294273376465,1.0,1.0,-2.649297952651977,0.9912208318710328,1.6580772399902344,0.3875499367713928,0.0,0.0,0.7059769630432129,183.7032623291016,186.0,-58.08038330078125,-31917.73828125,1886.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96453857421875,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.140625,36000.0,0.0,0.0,0.7449455857276917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210794687271118,1.2210966348648071,-1.72092804859858e-05,0.0,0.0007560250815004,0.0,0.0,256.6208190917969,0.0,0.0,0.0,0.7253201603889465,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833464652299881,-3720.09716796875,304.1664123535156,0.7018298506736755,0.2561607360839844,0.2362350970506668,293.4548645019531,297.1499938964844,293.1499938964844,0.2654316425323486,-5248.248046875,304.18316650390625,0.7711696028709412,0.3444994986057281,0.3328483998775482,293.2362060546875,297.1499938964844,293.1499938964844,0.5594097971916199,-6972.3369140625,304.1531982421875,0.9424875974655152,0.6307908296585083,0.443209707736969,293.23876953125,297.1499938964844,293.1499938964844,0.7103305459022522,-11390.51171875,304.1225891113281,0.9990000128746032,0.769568920135498,0.7257716655731201,293.1976623535156,297.1499938964844,293.1499938964844,0.0530779547989368,-7214.68017578125,304.15313720703125,0.4957879185676574,0.0959294065833091,0.4586164057254791,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,291.3270568847656,291.1333312988281,1.0,0.5455281734466553,0.5174227356910706,0.5174227356910706,1.0,1.0,-2.6372010707855225,0.9887816309928894,1.6484194993972778,0.3876958191394806,0.0,0.0,0.7106342315673828,185.96731567382807,189.0,-51.25255584716797,-31690.978515625,1878.7757568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.06640625,36000.0,0.0,0.0,0.7313033938407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297502756118774,1.2297675609588623,-1.7299635146628134e-05,0.0,0.0007421799236908,0.0,0.0,260.3996276855469,0.0,0.0,0.0,0.7290605902671814,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833464652299881,-3720.09716796875,304.1664123535156,0.7018298506736755,0.2561607360839844,0.2362350970506668,293.4548645019531,297.1499938964844,293.1499938964844,0.2654316425323486,-5248.248046875,304.18316650390625,0.7711696028709412,0.3444994986057281,0.3328483998775482,293.2362060546875,297.1499938964844,293.1499938964844,0.5594097971916199,-6972.3369140625,304.1531982421875,0.9424875974655152,0.6307908296585083,0.443209707736969,293.23876953125,297.1499938964844,293.1499938964844,0.7103305459022522,-11390.51171875,304.1225891113281,0.9990000128746032,0.769568920135498,0.7257716655731201,293.1976623535156,297.1499938964844,293.1499938964844,0.0530779547989368,-7214.68017578125,304.15313720703125,0.4957879185676574,0.0959294065833091,0.4586164057254791,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,291.3270568847656,291.1333312988281,1.0,0.5455281734466553,0.5174227356910706,0.5174227356910706,1.0,1.0,-2.6372010707855225,0.9887816309928894,1.6484194993972778,0.3876958191394806,0.0,0.0,0.7106342315673828,185.96731567382807,189.0,-51.25255584716797,-31690.978515625,1878.7757568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.06640625,36000.0,0.0,0.0,0.7313033938407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297502756118774,1.2297675609588623,-1.7299635146628134e-05,0.0,0.0007421799236908,0.0,0.0,260.3996276855469,0.0,0.0,0.0,0.7290605902671814,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801356971263885,-3668.470947265625,304.16632080078125,0.6942812204360962,0.2519426941871643,0.2325968146324157,293.4560241699219,297.1499938964844,293.1499938964844,0.2585721313953399,-5140.9072265625,304.1835632324219,0.7616581916809082,0.3365406990051269,0.3255250155925751,293.2367553710937,297.1499938964844,293.1499938964844,0.5582553744316101,-6960.68212890625,304.15411376953125,0.935919463634491,0.6284936666488647,0.4417497515678406,293.2571716308594,297.1499938964844,293.1499938964844,0.7118641138076782,-11403.1279296875,304.1299743652344,0.9961639642715454,0.7635669112205505,0.725025475025177,293.19696044921875,297.1499938964844,293.1499938964844,0.0524418875575065,-7162.76953125,304.1531677246094,0.4916307330131531,0.0948636755347251,0.4546083211898803,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,291.3299560546875,291.11358642578125,1.0,0.5453388094902039,0.5193671584129333,0.5193671584129333,1.0,1.0,-2.6165599822998047,0.9830209612846376,1.6335389614105225,0.3865658938884735,0.0,0.0,0.7171291708946228,189.5330352783203,192.0,-31.011343002319336,-31421.345703125,1863.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.2570495605469,278.1499938964844,0.0,18000.0,316.19000244140625,35801.265625,36000.0,0.0,0.0,0.7152081727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484432458877563,1.24846088886261,-1.7561087588546798e-05,0.0,0.0007258453406393,0.0,0.0,269.4176330566406,0.0,0.0,0.0,0.7371623516082764,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801356971263885,-3668.470947265625,304.16632080078125,0.6942812204360962,0.2519426941871643,0.2325968146324157,293.4560241699219,297.1499938964844,293.1499938964844,0.2585721313953399,-5140.9072265625,304.1835632324219,0.7616581916809082,0.3365406990051269,0.3255250155925751,293.2367553710937,297.1499938964844,293.1499938964844,0.5582553744316101,-6960.68212890625,304.15411376953125,0.935919463634491,0.6284936666488647,0.4417497515678406,293.2571716308594,297.1499938964844,293.1499938964844,0.7118641138076782,-11403.1279296875,304.1299743652344,0.9961639642715454,0.7635669112205505,0.725025475025177,293.19696044921875,297.1499938964844,293.1499938964844,0.0524418875575065,-7162.76953125,304.1531677246094,0.4916307330131531,0.0948636755347251,0.4546083211898803,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,291.3299560546875,291.11358642578125,1.0,0.5453388094902039,0.5193671584129333,0.5193671584129333,1.0,1.0,-2.6165599822998047,0.9830209612846376,1.6335389614105225,0.3865658938884735,0.0,0.0,0.7171291708946228,189.5330352783203,192.0,-31.011343002319336,-31421.345703125,1863.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.2570495605469,278.1499938964844,0.0,18000.0,316.19000244140625,35801.265625,36000.0,0.0,0.0,0.7152081727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484432458877563,1.24846088886261,-1.7561087588546798e-05,0.0,0.0007258453406393,0.0,0.0,269.4176330566406,0.0,0.0,0.0,0.7371623516082764,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769603788852691,-3617.202880859375,304.1661682128906,0.6867653727531433,0.2477719336748123,0.2290223389863968,293.45721435546875,297.1499938964844,293.1499938964844,0.2516764104366302,-5032.369140625,304.1838684082031,0.7523074150085449,0.328547716140747,0.318192183971405,293.2375183105469,297.1499938964844,293.1499938964844,0.5569522976875305,-6947.6630859375,304.1548767089844,0.9292486310005188,0.6261438727378845,0.4402690231800079,293.2643127441406,297.1499938964844,293.1499938964844,0.7094480991363525,-11364.1669921875,304.1404724121094,0.9909167289733888,0.7593862414360046,0.7209314107894897,293.1963806152344,297.1499938964844,293.1499938964844,0.0518029369413852,-7110.640625,304.1531677246094,0.4874628186225891,0.0937941744923591,0.4506560862064361,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,291.3311462402344,291.0946960449219,1.0,0.5447648167610168,0.5214207768440247,0.5214207768440247,1.0,1.0,-2.5920214653015137,0.9757277369499208,1.6162936687469482,0.3846258819103241,0.0,0.0,0.7255054116249084,193.1300506591797,195.0,-28.080581665039062,-31071.869140625,1843.2493896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048459053039551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711611986160278,1.2711790800094604,-1.7894046322908252e-05,0.0,0.0007153289625421,0.0,0.0,280.8000183105469,0.0,0.0,0.0,0.7472274303436279,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769603788852691,-3617.202880859375,304.1661682128906,0.6867653727531433,0.2477719336748123,0.2290223389863968,293.45721435546875,297.1499938964844,293.1499938964844,0.2516764104366302,-5032.369140625,304.1838684082031,0.7523074150085449,0.328547716140747,0.318192183971405,293.2375183105469,297.1499938964844,293.1499938964844,0.5569522976875305,-6947.6630859375,304.1548767089844,0.9292486310005188,0.6261438727378845,0.4402690231800079,293.2643127441406,297.1499938964844,293.1499938964844,0.7094480991363525,-11364.1669921875,304.1404724121094,0.9909167289733888,0.7593862414360046,0.7209314107894897,293.1963806152344,297.1499938964844,293.1499938964844,0.0518029369413852,-7110.640625,304.1531677246094,0.4874628186225891,0.0937941744923591,0.4506560862064361,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,291.3311462402344,291.0946960449219,1.0,0.5447648167610168,0.5214207768440247,0.5214207768440247,1.0,1.0,-2.5920214653015137,0.9757277369499208,1.6162936687469482,0.3846258819103241,0.0,0.0,0.7255054116249084,193.1300506591797,195.0,-28.080581665039062,-31071.869140625,1843.2493896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048459053039551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711611986160278,1.2711790800094604,-1.7894046322908252e-05,0.0,0.0007153289625421,0.0,0.0,280.8000183105469,0.0,0.0,0.0,0.7472274303436279,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.17374287545681,-3564.911376953125,304.1661376953125,0.6797640919685364,0.2436785995960235,0.2254894524812698,293.45831298828125,297.1499938964844,293.1499938964844,0.2446382045745849,-4920.74169921875,304.1842956542969,0.7435669302940369,0.3205406069755554,0.3108172416687011,293.2382507324219,297.1499938964844,293.1499938964844,0.5553127527236938,-6931.19287109375,304.156005859375,0.9232264161109924,0.6237748265266418,0.4387548565864563,293.2671203613281,297.1499938964844,293.1499938964844,0.707240879535675,-11331.0390625,304.1472473144531,0.9861792922019958,0.755918562412262,0.7177486419677734,293.1957397460937,297.1499938964844,293.1499938964844,0.0511242784559726,-7054.9453125,304.1532287597656,0.4835241436958313,0.0927482694387435,0.4466825127601623,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,291.331298828125,291.0818786621094,1.0,0.544098973274231,0.5234684944152832,0.5234684944152832,1.0,1.0,-2.5684964656829834,0.9687832593917848,1.5997130870819092,0.3828124403953552,0.0,0.0,0.7354347109794617,196.34559631347656,198.0,-20.32403564453125,-30766.302734375,1822.7894287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.267822265625,313.6122436523437,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966075301170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007296323776243,1.3007478713989258,-1.8343120245845057e-05,0.0,0.0007069680723361,0.0,0.0,296.219970703125,0.0,0.0,0.0,0.7602988481521606,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.17374287545681,-3564.911376953125,304.1661376953125,0.6797640919685364,0.2436785995960235,0.2254894524812698,293.45831298828125,297.1499938964844,293.1499938964844,0.2446382045745849,-4920.74169921875,304.1842956542969,0.7435669302940369,0.3205406069755554,0.3108172416687011,293.2382507324219,297.1499938964844,293.1499938964844,0.5553127527236938,-6931.19287109375,304.156005859375,0.9232264161109924,0.6237748265266418,0.4387548565864563,293.2671203613281,297.1499938964844,293.1499938964844,0.707240879535675,-11331.0390625,304.1472473144531,0.9861792922019958,0.755918562412262,0.7177486419677734,293.1957397460937,297.1499938964844,293.1499938964844,0.0511242784559726,-7054.9453125,304.1532287597656,0.4835241436958313,0.0927482694387435,0.4466825127601623,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,291.331298828125,291.0818786621094,1.0,0.544098973274231,0.5234684944152832,0.5234684944152832,1.0,1.0,-2.5684964656829834,0.9687832593917848,1.5997130870819092,0.3828124403953552,0.0,0.0,0.7354347109794617,196.34559631347656,198.0,-20.32403564453125,-30766.302734375,1822.7894287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.267822265625,313.6122436523437,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966075301170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007296323776243,1.3007478713989258,-1.8343120245845057e-05,0.0,0.0007069680723361,0.0,0.0,296.219970703125,0.0,0.0,0.0,0.7602988481521606,4.0,0.0,1.0
