time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.172134980559349,-3538.667724609375,304.1661376953125,0.6764035224914551,0.2416677922010421,0.2237509340047836,293.45880126953125,297.1499938964844,293.1499938964844,0.2410865277051925,-4864.10693359375,304.1845092773437,0.7393466234207153,0.3165395855903625,0.3071268796920776,293.2386169433594,297.1499938964844,293.1499938964844,0.5543871521949768,-6921.904296875,304.1565856933594,0.9203741550445556,0.6225878000259399,0.4379928112030029,293.2679138183594,297.1499938964844,293.1499938964844,0.7060500383377075,-11314.0205078125,304.14990234375,0.9838722348213196,0.7542759776115417,0.7162734270095825,293.19537353515625,297.1499938964844,293.1499938964844,0.0507811643183231,-7026.71923828125,304.1532897949219,0.4815875887870788,0.0922384411096572,0.4447376430034637,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,291.3312072753906,291.07733154296875,1.0,0.5437561869621277,0.5244935154914856,0.5244935154914856,1.0,1.0,-2.556948184967041,0.9653762578964232,1.5915720462799072,0.3819260001182556,0.0,0.0,0.7407310009002686,197.8835601806641,198.0,-16.642391204833984,-30621.564453125,1812.6536865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.017333984375,313.456787109375,278.1499938964844,0.0,18000.0,315.7099914550781,35661.81640625,36000.0,0.0,0.0,0.6884188055992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167372941970823,1.3167558908462524,-1.859336953202728e-05,0.0,0.0006986575899645,0.0,0.0,304.8565673828125,0.0,0.0,0.0,0.7674253582954407,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705804914236068,-3513.308837890625,304.166015625,0.6731212735176086,0.2396810799837112,0.2220323085784912,293.459228515625,297.1499938964844,293.1499938964844,0.2375885993242263,-4808.23291015625,304.1846008300781,0.7351955771446228,0.3125421106815338,0.3034374415874481,293.23895263671875,297.1499938964844,293.1499938964844,0.5535524487495422,-6913.6474609375,304.1568908691406,0.917608380317688,0.6214014887809753,0.4372293949127197,293.2685241699219,297.1499938964844,293.1499938964844,0.7049666047096252,-11298.888671875,304.1518859863281,0.9815753698349,0.7526617646217346,0.7148309946060181,293.19500732421875,297.1499938964844,293.1499938964844,0.0504559837281703,-7000.17431640625,304.1532592773437,0.4796487689018249,0.0917366370558738,0.4428240954875946,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,291.3310241699219,291.0700988769531,1.0,0.5434140563011169,0.5255199670791626,0.5255199670791626,1.0,1.0,-2.5455005168914795,0.9619962573051452,1.5835044384002686,0.3810454308986664,0.0,0.0,0.7466208338737488,199.3951873779297,201.0,-19.32638931274414,-30455.033203125,1802.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.736328125,313.275390625,278.1499938964844,0.0,18000.0,315.7099914550781,35640.31640625,36000.0,0.0,0.0,0.6848949193954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335044384002686,1.3335232734680176,-1.885834899439942e-05,0.0,0.0006950812530703,0.0,0.0,314.09423828125,0.0,0.0,0.0,0.7749536037445068,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675121188163757,-3463.066162109375,304.1658020019531,0.6667789220809937,0.235782042145729,0.2186591774225235,293.4599609375,297.1499938964844,293.1499938964844,0.2305887788534164,-4695.8212890625,304.18475341796875,0.7270140051841736,0.3045612573623657,0.2960676252841949,293.239501953125,297.1499938964844,293.1499938964844,0.5517977476119995,-6896.25830078125,304.15753173828125,0.9123265743255616,0.6190372705459595,0.4357059895992279,293.26934814453125,297.1499938964844,293.1499938964844,0.7026582956314087,-11267.4296875,304.15509033203125,0.9769824743270874,0.7494907975196838,0.7120084166526794,293.1942443847656,297.1499938964844,293.1499938964844,0.0498113371431827,-6947.52294921875,304.1532592773437,0.4757078886032104,0.090755358338356,0.4390887320041656,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,291.3305358886719,291.05828857421875,1.0,0.5427452325820923,0.5275775790214539,0.5275775790214539,1.0,1.0,-2.5228829383850098,0.9553080201148988,1.5675748586654663,0.3792973458766937,0.0,0.0,0.7597643733024597,202.3668975830078,204.0,-15.600885391235352,-30166.279296875,1782.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961669921875,312.94000244140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.26171875,36000.0,0.0,0.0,0.6792890429496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723174333572388,1.372336983680725,-1.948182944033761e-05,0.0,0.000689391978085,0.0,0.0,336.227783203125,0.0,0.0,0.0,0.7923926115036011,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675121188163757,-3463.066162109375,304.1658020019531,0.6667789220809937,0.235782042145729,0.2186591774225235,293.4599609375,297.1499938964844,293.1499938964844,0.2305887788534164,-4695.8212890625,304.18475341796875,0.7270140051841736,0.3045612573623657,0.2960676252841949,293.239501953125,297.1499938964844,293.1499938964844,0.5517977476119995,-6896.25830078125,304.15753173828125,0.9123265743255616,0.6190372705459595,0.4357059895992279,293.26934814453125,297.1499938964844,293.1499938964844,0.7026582956314087,-11267.4296875,304.15509033203125,0.9769824743270874,0.7494907975196838,0.7120084166526794,293.1942443847656,297.1499938964844,293.1499938964844,0.0498113371431827,-6947.52294921875,304.1532592773437,0.4757078886032104,0.090755358338356,0.4390887320041656,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,291.3305358886719,291.05828857421875,1.0,0.5427452325820923,0.5275775790214539,0.5275775790214539,1.0,1.0,-2.5228829383850098,0.9553080201148988,1.5675748586654663,0.3792973458766937,0.0,0.0,0.7597643733024597,202.3668975830078,204.0,-15.600885391235352,-30166.279296875,1782.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961669921875,312.94000244140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.26171875,36000.0,0.0,0.0,0.6792890429496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723174333572388,1.372336983680725,-1.948182944033761e-05,0.0,0.000689391978085,0.0,0.0,336.227783203125,0.0,0.0,0.0,0.7923926115036011,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644159853458404,-3412.002685546875,304.16571044921875,0.6607105731964111,0.2319795936346054,0.2153707146644592,293.46051025390625,297.1499938964844,293.1499938964844,0.2234773188829422,-4580.64892578125,304.1850280761719,0.7187900543212891,0.2965990602970123,0.2887117862701416,293.239990234375,297.1499938964844,293.1499938964844,0.5496470928192139,-6874.7880859375,304.1586303710937,0.9073640704154968,0.6166697144508362,0.434180736541748,293.2699279785156,297.1499938964844,293.1499938964844,0.6998030543327332,-11229.3916015625,304.1581420898437,0.9723514914512634,0.7463510632514954,0.7092225551605225,293.19342041015625,297.1499938964844,293.1499938964844,0.0491403974592685,-6892.3046875,304.1532897949219,0.471587061882019,0.0897997617721557,0.4354642033576965,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,291.32989501953125,291.0544128417969,1.0,0.5421083569526672,0.529644250869751,0.529644250869751,1.0,1.0,-2.5005593299865723,0.9486882090568542,1.5518711805343628,0.3775561451911926,0.0,0.0,0.772841215133667,205.30430603027344,207.0,-7.645928382873535,-29901.494140625,1763.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.700439453125,312.6376037597656,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705219149589539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121743440628052,1.4121944904327393,-2.0153593141003512e-05,0.0,0.0006804944714531,0.0,0.0,360.2856140136719,0.0,0.0,0.0,0.8104350566864014,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644159853458404,-3412.002685546875,304.16571044921875,0.6607105731964111,0.2319795936346054,0.2153707146644592,293.46051025390625,297.1499938964844,293.1499938964844,0.2234773188829422,-4580.64892578125,304.1850280761719,0.7187900543212891,0.2965990602970123,0.2887117862701416,293.239990234375,297.1499938964844,293.1499938964844,0.5496470928192139,-6874.7880859375,304.1586303710937,0.9073640704154968,0.6166697144508362,0.434180736541748,293.2699279785156,297.1499938964844,293.1499938964844,0.6998030543327332,-11229.3916015625,304.1581420898437,0.9723514914512634,0.7463510632514954,0.7092225551605225,293.19342041015625,297.1499938964844,293.1499938964844,0.0491403974592685,-6892.3046875,304.1532897949219,0.471587061882019,0.0897997617721557,0.4354642033576965,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,291.32989501953125,291.0544128417969,1.0,0.5421083569526672,0.529644250869751,0.529644250869751,1.0,1.0,-2.5005593299865723,0.9486882090568542,1.5518711805343628,0.3775561451911926,0.0,0.0,0.772841215133667,205.30430603027344,207.0,-7.645928382873535,-29901.494140625,1763.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.700439453125,312.6376037597656,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705219149589539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121743440628052,1.4121944904327393,-2.0153593141003512e-05,0.0,0.0006804944714531,0.0,0.0,360.2856140136719,0.0,0.0,0.0,0.8104350566864014,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614606827497482,-3363.17236328125,304.1653747558594,0.6549071669578552,0.2282735705375671,0.2121666371822357,293.4608764648437,297.1499938964844,293.1499938964844,0.2164918929338455,-4466.8671875,304.1849670410156,0.7101790904998779,0.2886591255664825,0.2813730835914612,293.2403869628906,297.1499938964844,293.1499938964844,0.5476348996162415,-6854.9599609375,304.1590881347656,0.9027448892593384,0.6143056154251099,0.4326542913913727,293.2702941894531,297.1499938964844,293.1499938964844,0.6970705986022949,-11193.849609375,304.1599426269531,0.967671811580658,0.7432378530502319,0.7064579725265503,293.1925964355469,297.1499938964844,293.1499938964844,0.0485066547989845,-6840.53466796875,304.1532592773437,0.4671782553195953,0.0888663902878761,0.4319361448287964,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,291.3291320800781,291.04638671875,1.0,0.5415099859237671,0.5317209362983704,0.5317209362983704,1.0,1.0,-2.4784982204437256,0.942125916481018,1.536372423171997,0.3758167922496795,0.0,0.0,0.7870615124702454,208.22555541992188,210.0,-10.022672653198242,-29612.76171875,1744.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886291503906,312.3155212402344,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6668007969856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530022144317627,1.453023076057434,-2.08580258913571e-05,0.0,0.0006767180166207,0.0,0.0,386.1546936035156,0.0,0.0,0.0,0.8291105628013611,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614606827497482,-3363.17236328125,304.1653747558594,0.6549071669578552,0.2282735705375671,0.2121666371822357,293.4608764648437,297.1499938964844,293.1499938964844,0.2164918929338455,-4466.8671875,304.1849670410156,0.7101790904998779,0.2886591255664825,0.2813730835914612,293.2403869628906,297.1499938964844,293.1499938964844,0.5476348996162415,-6854.9599609375,304.1590881347656,0.9027448892593384,0.6143056154251099,0.4326542913913727,293.2702941894531,297.1499938964844,293.1499938964844,0.6970705986022949,-11193.849609375,304.1599426269531,0.967671811580658,0.7432378530502319,0.7064579725265503,293.1925964355469,297.1499938964844,293.1499938964844,0.0485066547989845,-6840.53466796875,304.1532592773437,0.4671782553195953,0.0888663902878761,0.4319361448287964,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,291.3291320800781,291.04638671875,1.0,0.5415099859237671,0.5317209362983704,0.5317209362983704,1.0,1.0,-2.4784982204437256,0.942125916481018,1.536372423171997,0.3758167922496795,0.0,0.0,0.7870615124702454,208.22555541992188,210.0,-10.022672653198242,-29612.76171875,1744.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1886291503906,312.3155212402344,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6668007969856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530022144317627,1.453023076057434,-2.08580258913571e-05,0.0,0.0006767180166207,0.0,0.0,386.1546936035156,0.0,0.0,0.0,0.8291105628013611,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584941446781158,-3313.802734375,304.1651916503906,0.6493650674819946,0.2246644347906112,0.209048643708229,293.4610595703125,297.1499938964844,293.1499938964844,0.2094326913356781,-4350.86376953125,304.1850891113281,0.701015055179596,0.2807437777519226,0.2740552723407745,293.2407531738281,297.1499938964844,293.1499938964844,0.5452776551246643,-6831.5146484375,304.1600036621094,0.8983640074729919,0.6119449138641357,0.4311314523220062,293.2705078125,297.1499938964844,293.1499938964844,0.6938788890838623,-11152.4580078125,304.1619567871094,0.9629509449005128,0.7401463389396667,0.7037168741226196,293.1917724609375,297.1499938964844,293.1499938964844,0.0478477142751216,-6786.31298828125,304.1532592773437,0.4623803198337555,0.0879538431763649,0.4284987449645996,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,291.3282775878906,291.0461730957031,1.0,0.5409546494483948,0.5338078141212463,0.5338078141212463,1.0,1.0,-2.456707715988159,0.9356256723403932,1.521082043647766,0.3740823566913605,0.0,0.0,0.8010361194610596,211.1386260986328,213.0,-2.2185754776000977,-29364.59765625,1726.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.741943359375,312.0447692871094,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643568873405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49471914768219,1.4947407245635986,-2.16058615478687e-05,0.0,0.0006742377299815,0.0,0.0,414.05126953125,0.0,0.0,0.0,0.8482292294502258,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584941446781158,-3313.802734375,304.1651916503906,0.6493650674819946,0.2246644347906112,0.209048643708229,293.4610595703125,297.1499938964844,293.1499938964844,0.2094326913356781,-4350.86376953125,304.1850891113281,0.701015055179596,0.2807437777519226,0.2740552723407745,293.2407531738281,297.1499938964844,293.1499938964844,0.5452776551246643,-6831.5146484375,304.1600036621094,0.8983640074729919,0.6119449138641357,0.4311314523220062,293.2705078125,297.1499938964844,293.1499938964844,0.6938788890838623,-11152.4580078125,304.1619567871094,0.9629509449005128,0.7401463389396667,0.7037168741226196,293.1917724609375,297.1499938964844,293.1499938964844,0.0478477142751216,-6786.31298828125,304.1532592773437,0.4623803198337555,0.0879538431763649,0.4284987449645996,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,291.3282775878906,291.0461730957031,1.0,0.5409546494483948,0.5338078141212463,0.5338078141212463,1.0,1.0,-2.456707715988159,0.9356256723403932,1.521082043647766,0.3740823566913605,0.0,0.0,0.8010361194610596,211.1386260986328,213.0,-2.2185754776000977,-29364.59765625,1726.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.741943359375,312.0447692871094,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643568873405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49471914768219,1.4947407245635986,-2.16058615478687e-05,0.0,0.0006742377299815,0.0,0.0,414.05126953125,0.0,0.0,0.0,0.8482292294502258,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570082455873489,-3288.94677734375,304.1651306152344,0.6466877460479736,0.2228957265615463,0.2075215727090835,293.4610900878906,297.1499938964844,293.1499938964844,0.2058802992105484,-4292.1015625,304.1851806640625,0.6963979005813599,0.2767952978610992,0.2704043090343475,293.24090576171875,297.1499938964844,293.1499938964844,0.543964684009552,-6818.412109375,304.1605529785156,0.8962098360061646,0.6107627749443054,0.4303687512874603,293.2705993652344,297.1499938964844,293.1499938964844,0.6921061873435974,-11129.5322265625,304.1629943847656,0.9605737924575806,0.7386037111282349,0.7023495435714722,293.1913757324219,297.1499938964844,293.1499938964844,0.047509029507637,-6758.3134765625,304.1532897949219,0.4599284827709198,0.0875048488378524,0.4268123507499695,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,291.32781982421875,291.0487976074219,1.0,0.5406931638717651,0.5348557829856873,0.5348557829856873,1.0,1.0,-2.44590163230896,0.932394802570343,1.5135070085525513,0.3732155561447143,0.0,0.0,0.8075627088546753,212.5949249267578,213.0,2.3485515117645264,-29248.73046875,1717.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54547119140625,311.9275207519531,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6587057709693909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143189430236816,1.5143409967422483,-2.1967955035506748e-05,0.0,0.0006685025873593,0.0,0.0,427.6954345703125,0.0,0.0,0.0,0.8572571873664856,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555722206830978,-3264.92919921875,304.1650085449219,0.6440696716308594,0.2211494445800781,0.2060148119926452,293.46112060546875,297.1499938964844,293.1499938964844,0.2023821622133255,-4234.08544921875,304.18511962890625,0.6917720437049866,0.2728521823883056,0.2667582929134369,293.2410583496094,297.1499938964844,293.1499938964844,0.5427355170249939,-6806.2626953125,304.1608581542969,0.8940794467926025,0.6095806956291199,0.4296053349971771,293.2706604003906,297.1499938964844,293.1499938964844,0.6904308795928955,-11108.11328125,304.1636657714844,0.9581872820854188,0.7370644211769104,0.7009840607643127,293.1909484863281,297.1499938964844,293.1499938964844,0.0471852347254753,-6731.7099609375,304.1532897949219,0.457527607679367,0.0870603397488594,0.4251457154750824,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,291.3273620605469,291.048828125,1.0,0.5404420495033264,0.5359068512916565,0.5359068512916565,1.0,1.0,-2.4351513385772705,0.9291753172874452,1.5059759616851809,0.3723484575748443,0.0,0.0,0.814180850982666,214.05137634277344,216.0,0.1445284038782119,-29109.306640625,1708.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3304138183594,311.7904052734375,278.1499938964844,0.0,18000.0,314.75,35580.25,36000.0,0.0,0.0,0.6574824452400208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329800844192505,1.5330023765563965,-2.231697726529092e-05,0.0,0.0006672610761597,0.0,0.0,440.9827880859375,0.0,0.0,0.0,0.86590975522995,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527295857667923,-3217.21875,304.16473388671875,0.6389557719230652,0.2176550477743148,0.2030244469642639,293.4615173339844,297.1499938964844,293.1499938964844,0.1953894942998886,-4117.4033203125,304.1850891113281,0.6824637055397034,0.2648902237415313,0.2594285905361175,293.24139404296875,297.1499938964844,293.1499938964844,0.5402588844299316,-6781.783203125,304.1614074707031,0.8898767828941345,0.6072103381156921,0.4280773103237152,293.2707214355469,297.1499938964844,293.1499938964844,0.6870502829551697,-11065.025390625,304.1647644042969,0.9533798694610596,0.7339918613433838,0.6982625722885132,293.1901550292969,297.1499938964844,293.1499938964844,0.0465469919145107,-6679.3125,304.1532592773437,0.4528677761554718,0.0861832499504089,0.4218713641166687,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,291.3265991210937,291.0501708984375,1.0,0.5399667024612427,0.5380271673202515,0.5380271673202515,1.0,1.0,-2.4137141704559326,0.922736883163452,1.490977168083191,0.3706054389476776,0.0,0.0,0.8276064395904541,216.97764587402344,219.0,3.11446213722229,-28867.498046875,1691.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555358886719,311.56134033203125,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556888818740845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57063090801239,1.5706539154052734,-2.3027861971058883e-05,0.0,0.0006654408643953,0.0,0.0,468.60198974609375,0.0,0.0,0.0,0.8833811283111572,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527295857667923,-3217.21875,304.16473388671875,0.6389557719230652,0.2176550477743148,0.2030244469642639,293.4615173339844,297.1499938964844,293.1499938964844,0.1953894942998886,-4117.4033203125,304.1850891113281,0.6824637055397034,0.2648902237415313,0.2594285905361175,293.24139404296875,297.1499938964844,293.1499938964844,0.5402588844299316,-6781.783203125,304.1614074707031,0.8898767828941345,0.6072103381156921,0.4280773103237152,293.2707214355469,297.1499938964844,293.1499938964844,0.6870502829551697,-11065.025390625,304.1647644042969,0.9533798694610596,0.7339918613433838,0.6982625722885132,293.1901550292969,297.1499938964844,293.1499938964844,0.0465469919145107,-6679.3125,304.1532592773437,0.4528677761554718,0.0861832499504089,0.4218713641166687,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,291.3265991210937,291.0501708984375,1.0,0.5399667024612427,0.5380271673202515,0.5380271673202515,1.0,1.0,-2.4137141704559326,0.922736883163452,1.490977168083191,0.3706054389476776,0.0,0.0,0.8276064395904541,216.97764587402344,219.0,3.11446213722229,-28867.498046875,1691.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555358886719,311.56134033203125,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556888818740845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57063090801239,1.5706539154052734,-2.3027861971058883e-05,0.0,0.0006654408643953,0.0,0.0,468.60198974609375,0.0,0.0,0.0,0.8833811283111572,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497838199138641,-3167.370361328125,304.16473388671875,0.6339527368545532,0.2141835689544677,0.2000377476215362,293.4622802734375,297.1499938964844,293.1499938964844,0.1882122904062271,-3996.425537109375,304.18536376953125,0.6730813980102539,0.2568461000919342,0.2520008385181427,293.24176025390625,297.1499938964844,293.1499938964844,0.5373300313949585,-6752.564453125,304.1624755859375,0.8857347965240479,0.6048208475112915,0.426536500453949,293.2708435058594,297.1499938964844,293.1499938964844,0.6831034421920776,-11014.443359375,304.1664428710937,0.9485199451446532,0.7309109568595886,0.6955352425575256,293.1894226074219,297.1499938964844,293.1499938964844,0.0458683185279369,-6623.095703125,304.1532897949219,0.4483780562877655,0.0853161960840225,0.4186520278453827,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,291.3260803222656,291.0607604980469,1.0,0.5395143628120422,0.5401768088340759,0.5401768088340759,1.0,1.0,-2.392207622528076,0.9162402153015136,1.4759674072265625,0.3688211441040039,0.0,0.0,0.8389797806739807,219.9279327392578,222.0,12.30067253112793,-28649.556640625,1674.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6554870605469,311.3847961425781,278.1499938964844,0.0,18000.0,314.2699890136719,35641.76953125,36000.0,0.0,0.0,0.6496965289115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603771686553955,1.603795289993286,-2.3679320293013006e-05,0.0,0.0006593593861907,0.0,0.0,494.0895690917969,0.0,0.0,0.0,0.8987893462181091,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497838199138641,-3167.370361328125,304.16473388671875,0.6339527368545532,0.2141835689544677,0.2000377476215362,293.4622802734375,297.1499938964844,293.1499938964844,0.1882122904062271,-3996.425537109375,304.18536376953125,0.6730813980102539,0.2568461000919342,0.2520008385181427,293.24176025390625,297.1499938964844,293.1499938964844,0.5373300313949585,-6752.564453125,304.1624755859375,0.8857347965240479,0.6048208475112915,0.426536500453949,293.2708435058594,297.1499938964844,293.1499938964844,0.6831034421920776,-11014.443359375,304.1664428710937,0.9485199451446532,0.7309109568595886,0.6955352425575256,293.1894226074219,297.1499938964844,293.1499938964844,0.0458683185279369,-6623.095703125,304.1532897949219,0.4483780562877655,0.0853161960840225,0.4186520278453827,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,291.3260803222656,291.0607604980469,1.0,0.5395143628120422,0.5401768088340759,0.5401768088340759,1.0,1.0,-2.392207622528076,0.9162402153015136,1.4759674072265625,0.3688211441040039,0.0,0.0,0.8389797806739807,219.9279327392578,222.0,12.30067253112793,-28649.556640625,1674.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6554870605469,311.3847961425781,278.1499938964844,0.0,18000.0,314.2699890136719,35641.76953125,36000.0,0.0,0.0,0.6496965289115906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603771686553955,1.603795289993286,-2.3679320293013006e-05,0.0,0.0006593593861907,0.0,0.0,494.0895690917969,0.0,0.0,0.0,0.8987893462181091,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469730883836746,-3119.717041015625,304.1644897460937,0.6291142702102661,0.2108052968978881,0.1971235275268554,293.4628601074219,297.1499938964844,293.1499938964844,0.1811609268188476,-3876.71484375,304.185302734375,0.6638032793998718,0.2488148659467697,0.2445668280124664,293.2420654296875,297.1499938964844,293.1499938964844,0.5345597267150879,-6725.1962890625,304.16290283203125,0.8816898465156555,0.6024327278137207,0.4249916970729828,293.2708740234375,297.1499938964844,293.1499938964844,0.6793428659439087,-10966.8310546875,304.16717529296875,0.9436630010604858,0.7278414368629456,0.692811131477356,293.188720703125,297.1499938964844,293.1499938964844,0.0452200472354888,-6569.74609375,304.1532897949219,0.4440773427486419,0.0844598188996315,0.415473997592926,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,291.325439453125,291.0666198730469,1.0,0.5390880703926086,0.5423451066017151,0.5423451066017151,1.0,1.0,-2.3708298206329346,0.9097568988800048,1.4610729217529297,0.3670220673084259,0.0,0.0,0.8496149182319641,222.872802734375,225.0,8.98824691772461,-28399.265625,1657.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3540344238281,311.1943664550781,278.1499938964844,0.0,18000.0,314.2699890136719,35680.484375,36000.0,0.0,0.0,0.6477945446968079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321650743484497,1.632189393043518,-2.4246013708761893e-05,0.0,0.0006574291037395,0.0,0.0,516.6690673828125,0.0,0.0,0.0,0.9121019244194032,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469730883836746,-3119.717041015625,304.1644897460937,0.6291142702102661,0.2108052968978881,0.1971235275268554,293.4628601074219,297.1499938964844,293.1499938964844,0.1811609268188476,-3876.71484375,304.185302734375,0.6638032793998718,0.2488148659467697,0.2445668280124664,293.2420654296875,297.1499938964844,293.1499938964844,0.5345597267150879,-6725.1962890625,304.16290283203125,0.8816898465156555,0.6024327278137207,0.4249916970729828,293.2708740234375,297.1499938964844,293.1499938964844,0.6793428659439087,-10966.8310546875,304.16717529296875,0.9436630010604858,0.7278414368629456,0.692811131477356,293.188720703125,297.1499938964844,293.1499938964844,0.0452200472354888,-6569.74609375,304.1532897949219,0.4440773427486419,0.0844598188996315,0.415473997592926,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,291.325439453125,291.0666198730469,1.0,0.5390880703926086,0.5423451066017151,0.5423451066017151,1.0,1.0,-2.3708298206329346,0.9097568988800048,1.4610729217529297,0.3670220673084259,0.0,0.0,0.8496149182319641,222.872802734375,225.0,8.98824691772461,-28399.265625,1657.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3540344238281,311.1943664550781,278.1499938964844,0.0,18000.0,314.2699890136719,35680.484375,36000.0,0.0,0.0,0.6477945446968079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321650743484497,1.632189393043518,-2.4246013708761893e-05,0.0,0.0006574291037395,0.0,0.0,516.6690673828125,0.0,0.0,0.0,0.9121019244194032,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441965997219085,-3072.351318359375,304.164306640625,0.6244160532951355,0.2075337916612625,0.1943026036024093,293.46319580078125,297.1499938964844,293.1499938964844,0.1741233617067337,-3756.1005859375,304.1852722167969,0.6547344923019409,0.2408237010240554,0.2371643334627151,293.2423095703125,297.1499938964844,293.1499938964844,0.5315593481063843,-6695.384765625,304.16363525390625,0.8777562379837036,0.6000533103942871,0.4234530329704284,293.27081298828125,297.1499938964844,293.1499938964844,0.6752957105636597,-10915.3740234375,304.168212890625,0.9388456344604492,0.7247915863990784,0.6901060938835144,293.18804931640625,297.1499938964844,293.1499938964844,0.0445546023547649,-6514.72314453125,304.1532897949219,0.4399804472923279,0.0836180076003074,0.4123524725437164,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,291.3246765136719,291.0782165527344,1.0,0.5386950969696045,0.5445263385772705,0.5445263385772705,1.0,1.0,-2.349700450897217,0.9033313989639282,1.4463690519332886,0.3652277290821075,0.0,0.0,0.858608603477478,225.8052215576172,228.0,15.029803276062012,-28184.5859375,1641.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220397949219,311.0567626953125,278.1499938964844,0.0,18000.0,314.2699890136719,35728.60546875,36000.0,0.0,0.0,0.6462686657905579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573646068572998,1.6573894023895264,-2.4760272935964167e-05,0.0,0.0006558805471286,0.0,0.0,537.363037109375,0.0,0.0,0.0,0.9238742589950562,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441965997219085,-3072.351318359375,304.164306640625,0.6244160532951355,0.2075337916612625,0.1943026036024093,293.46319580078125,297.1499938964844,293.1499938964844,0.1741233617067337,-3756.1005859375,304.1852722167969,0.6547344923019409,0.2408237010240554,0.2371643334627151,293.2423095703125,297.1499938964844,293.1499938964844,0.5315593481063843,-6695.384765625,304.16363525390625,0.8777562379837036,0.6000533103942871,0.4234530329704284,293.27081298828125,297.1499938964844,293.1499938964844,0.6752957105636597,-10915.3740234375,304.168212890625,0.9388456344604492,0.7247915863990784,0.6901060938835144,293.18804931640625,297.1499938964844,293.1499938964844,0.0445546023547649,-6514.72314453125,304.1532897949219,0.4399804472923279,0.0836180076003074,0.4123524725437164,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,291.3246765136719,291.0782165527344,1.0,0.5386950969696045,0.5445263385772705,0.5445263385772705,1.0,1.0,-2.349700450897217,0.9033313989639282,1.4463690519332886,0.3652277290821075,0.0,0.0,0.858608603477478,225.8052215576172,228.0,15.029803276062012,-28184.5859375,1641.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220397949219,311.0567626953125,278.1499938964844,0.0,18000.0,314.2699890136719,35728.60546875,36000.0,0.0,0.0,0.6462686657905579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573646068572998,1.6573894023895264,-2.4760272935964167e-05,0.0,0.0006558805471286,0.0,0.0,537.363037109375,0.0,0.0,0.0,0.9238742589950562,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428155899047851,-3048.67431640625,304.1642150878906,0.6220993995666504,0.205937772989273,0.1929275691509246,293.4632263183594,297.1499938964844,293.1499938964844,0.1706073582172393,-3695.3935546875,304.18524169921875,0.6502946019172668,0.2368450611829757,0.2334778308868408,293.2424011230469,297.1499938964844,293.1499938964844,0.5299431085586548,-6679.26611328125,304.1640930175781,0.8758273124694824,0.5988636612892151,0.422683835029602,293.2707824707031,297.1499938964844,293.1499938964844,0.6731271743774414,-10887.724609375,304.1688537597656,0.936453640460968,0.7232698202133179,0.6887567639350891,293.1877136230469,297.1499938964844,293.1499938964844,0.0442134104669094,-6486.38818359375,304.1533203125,0.4380079507827759,0.0832030102610588,0.4108162522315979,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,291.32427978515625,291.08648681640625,1.0,0.5385120511054993,0.5456215739250183,0.5456215739250183,1.0,1.0,-2.3392295837402344,0.9001405835151672,1.439089059829712,0.3643326163291931,0.0,0.0,0.8620908856391907,227.268798828125,228.0,18.951045989990234,-28084.37890625,1633.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301818847656,311.00439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35763.921875,36000.0,0.0,0.0,0.640778660774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676236391067505,1.6676486730575562,-2.4975399355753325e-05,0.0,0.0006503089098259,0.0,0.0,546.0077514648438,0.0,0.0,0.0,0.9286709427833556,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414876282215118,-3025.911376953125,304.1640319824219,0.6197909116744995,0.2043671607971191,0.1915752440690994,293.4632263183594,297.1499938964844,293.1499938964844,0.1671529561281204,-3635.54638671875,304.18511962890625,0.6459212303161621,0.2328784018754959,0.2298015654087066,293.24249267578125,297.1499938964844,293.1499938964844,0.5284234881401062,-6664.2275390625,304.1642761230469,0.8739227652549744,0.5976755023002625,0.4219146966934204,293.2707214355469,297.1499938964844,293.1499938964844,0.6710767149925232,-10861.8046875,304.16912841796875,0.9340751767158508,0.7217516303062439,0.6874092221260071,293.1873474121094,297.1499938964844,293.1499938964844,0.0438878089189529,-6459.50146484375,304.1532897949219,0.4360852539539337,0.0827919840812683,0.4092969000339508,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,291.3238220214844,291.0919189453125,1.0,0.5383382439613342,0.5467199087142944,0.5467199087142944,1.0,1.0,-2.328821182250977,0.8969643115997314,1.4318567514419556,0.3634387850761413,0.0,0.0,0.8653234839439392,228.7313232421875,231.0,15.835689544677734,-27958.896484375,1625.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.916259765625,310.9292297363281,278.1499938964844,0.0,18000.0,313.7900085449219,35796.6171875,36000.0,0.0,0.0,0.639552652835846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6763132810592651,1.6763384342193604,-2.51592427957803e-05,0.0,0.0006490646628662,0.0,0.0,553.4159545898438,0.0,0.0,0.0,0.9327635765075684,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389442980289459,-2982.240478515625,304.1636047363281,0.6151585578918457,0.2013028413057327,0.1889390498399734,293.4630432128906,297.1499938964844,293.1499938964844,0.1603747010231018,-3517.380859375,304.1847229003906,0.6373668313026428,0.2249835282564163,0.222483143210411,293.2425842285156,297.1499938964844,293.1499938964844,0.5255393981933594,-6635.7861328125,304.1643371582031,0.8701927661895752,0.5953132510185242,0.4203841686248779,293.2705078125,297.1499938964844,293.1499938964844,0.6671706438064575,-10812.6376953125,304.1692810058594,0.9293782711029052,0.718738853931427,0.6847329139709473,293.1866760253906,297.1499938964844,293.1499938964844,0.0432639233767986,-6408.1875,304.1532592773437,0.4323887228965759,0.0819824784994125,0.4063106775283813,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,291.3228454589844,291.1005859375,1.0,0.5380201935768127,0.5489238500595093,0.5489238500595093,1.0,1.0,-2.30822229385376,0.8906673789024353,1.4175548553466797,0.3616600334644317,0.0,0.0,0.8715258240699768,231.6518402099609,234.0,14.49365520477295,-27736.599609375,1609.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311096191406,310.8135681152344,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8125,36000.0,0.0,0.0,0.6372900605201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924479007720947,1.6924734115600586,-2.5495457521174103e-05,0.0,0.0006467684288509,0.0,0.0,567.2424926757812,0.0,0.0,0.0,0.940357267856598,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389442980289459,-2982.240478515625,304.1636047363281,0.6151585578918457,0.2013028413057327,0.1889390498399734,293.4630432128906,297.1499938964844,293.1499938964844,0.1603747010231018,-3517.380859375,304.1847229003906,0.6373668313026428,0.2249835282564163,0.222483143210411,293.2425842285156,297.1499938964844,293.1499938964844,0.5255393981933594,-6635.7861328125,304.1643371582031,0.8701927661895752,0.5953132510185242,0.4203841686248779,293.2705078125,297.1499938964844,293.1499938964844,0.6671706438064575,-10812.6376953125,304.1692810058594,0.9293782711029052,0.718738853931427,0.6847329139709473,293.1866760253906,297.1499938964844,293.1499938964844,0.0432639233767986,-6408.1875,304.1532592773437,0.4323887228965759,0.0819824784994125,0.4063106775283813,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,291.3228454589844,291.1005859375,1.0,0.5380201935768127,0.5489238500595093,0.5489238500595093,1.0,1.0,-2.30822229385376,0.8906673789024353,1.4175548553466797,0.3616600334644317,0.0,0.0,0.8715258240699768,231.6518402099609,234.0,14.49365520477295,-27736.599609375,1609.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311096191406,310.8135681152344,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8125,36000.0,0.0,0.0,0.6372900605201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924479007720947,1.6924734115600586,-2.5495457521174103e-05,0.0,0.0006467684288509,0.0,0.0,567.2424926757812,0.0,0.0,0.0,0.940357267856598,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364202201366424,-2938.6025390625,304.16326904296875,0.6104252934455872,0.1983387172222137,0.1863923817873001,293.46258544921875,297.1499938964844,293.1499938964844,0.1536232531070709,-3398.445556640625,304.18438720703125,0.6289889812469482,0.217140719294548,0.2152113914489746,293.2426452636719,297.1499938964844,293.1499938964844,0.5223817229270935,-6604.39306640625,304.1648254394531,0.8665589094161987,0.5929563641548157,0.4188591539859772,293.2702331542969,297.1499938964844,293.1499938964844,0.6629305481910706,-10758.8466796875,304.169921875,0.9247697591781616,0.715740442276001,0.6820732951164246,293.1860046386719,297.1499938964844,293.1499938964844,0.042620662599802,-6354.91748046875,304.1532287597656,0.4288824498653412,0.0811893194913864,0.4033955335617065,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,291.3217468261719,291.1156616210937,1.0,0.5377418398857117,0.5511388778686523,0.5511388778686523,1.0,1.0,-2.2878994941711426,0.8844400644302368,1.4034594297409058,0.3598927855491638,0.0,0.0,0.8752717971801758,234.57118225097656,237.0,19.74525451660156,-27535.75,1594.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982971191406,310.7358093261719,278.1499938964844,0.0,18000.0,313.3099975585937,35880.10546875,36000.0,0.0,0.0,0.6303378343582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704077959060669,1.704103708267212,-2.574806239863392e-05,0.0,0.0006397127290256,0.0,0.0,577.48779296875,0.0,0.0,0.0,0.9457932710647584,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364202201366424,-2938.6025390625,304.16326904296875,0.6104252934455872,0.1983387172222137,0.1863923817873001,293.46258544921875,297.1499938964844,293.1499938964844,0.1536232531070709,-3398.445556640625,304.18438720703125,0.6289889812469482,0.217140719294548,0.2152113914489746,293.2426452636719,297.1499938964844,293.1499938964844,0.5223817229270935,-6604.39306640625,304.1648254394531,0.8665589094161987,0.5929563641548157,0.4188591539859772,293.2702331542969,297.1499938964844,293.1499938964844,0.6629305481910706,-10758.8466796875,304.169921875,0.9247697591781616,0.715740442276001,0.6820732951164246,293.1860046386719,297.1499938964844,293.1499938964844,0.042620662599802,-6354.91748046875,304.1532287597656,0.4288824498653412,0.0811893194913864,0.4033955335617065,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,291.3217468261719,291.1156616210937,1.0,0.5377418398857117,0.5511388778686523,0.5511388778686523,1.0,1.0,-2.2878994941711426,0.8844400644302368,1.4034594297409058,0.3598927855491638,0.0,0.0,0.8752717971801758,234.57118225097656,237.0,19.74525451660156,-27535.75,1594.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982971191406,310.7358093261719,278.1499938964844,0.0,18000.0,313.3099975585937,35880.10546875,36000.0,0.0,0.0,0.6303378343582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704077959060669,1.704103708267212,-2.574806239863392e-05,0.0,0.0006397127290256,0.0,0.0,577.48779296875,0.0,0.0,0.0,0.9457932710647584,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340743452310562,-2898.02880859375,304.1627502441406,0.6056491136550903,0.1954732537269592,0.1839333474636078,293.4619445800781,297.1499938964844,293.1499938964844,0.1470849215984344,-3282.3349609375,304.1838073730469,0.6205668449401855,0.2093529254198074,0.2079886943101883,293.2426452636719,297.1499938964844,293.1499938964844,0.5195413827896118,-6576.4541015625,304.1645812988281,0.8630161881446838,0.5906093120574951,0.4173379838466644,293.2698974609375,297.1499938964844,293.1499938964844,0.6590856313705444,-10710.638671875,304.1696472167969,0.920268177986145,0.7127613425254822,0.679426908493042,293.1853332519531,297.1499938964844,293.1499938964844,0.0420286655426025,-6306.33447265625,304.15313720703125,0.425555557012558,0.0804117396473884,0.400547981262207,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,291.3205871582031,291.1228942871094,1.0,0.5375022888183594,0.5533651113510132,0.5533651113510132,1.0,1.0,-2.267843008041382,0.8782792687416077,1.3895636796951294,0.3581358194351196,0.0,0.0,0.8782445192337036,237.49102783203125,240.0,11.806992530822754,-27295.23828125,1580.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.6242980957031,278.1499938964844,0.0,18000.0,313.3099975585937,35912.92578125,36000.0,0.0,0.0,0.6271423101425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7116034030914309,1.7116292715072632,-2.591157317510806e-05,0.0,0.0006364697474054,0.0,0.0,584.1731567382812,0.0,0.0,0.0,0.949371576309204,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340743452310562,-2898.02880859375,304.1627502441406,0.6056491136550903,0.1954732537269592,0.1839333474636078,293.4619445800781,297.1499938964844,293.1499938964844,0.1470849215984344,-3282.3349609375,304.1838073730469,0.6205668449401855,0.2093529254198074,0.2079886943101883,293.2426452636719,297.1499938964844,293.1499938964844,0.5195413827896118,-6576.4541015625,304.1645812988281,0.8630161881446838,0.5906093120574951,0.4173379838466644,293.2698974609375,297.1499938964844,293.1499938964844,0.6590856313705444,-10710.638671875,304.1696472167969,0.920268177986145,0.7127613425254822,0.679426908493042,293.1853332519531,297.1499938964844,293.1499938964844,0.0420286655426025,-6306.33447265625,304.15313720703125,0.425555557012558,0.0804117396473884,0.400547981262207,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,291.3205871582031,291.1228942871094,1.0,0.5375022888183594,0.5533651113510132,0.5533651113510132,1.0,1.0,-2.267843008041382,0.8782792687416077,1.3895636796951294,0.3581358194351196,0.0,0.0,0.8782445192337036,237.49102783203125,240.0,11.806992530822754,-27295.23828125,1580.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.6242980957031,278.1499938964844,0.0,18000.0,313.3099975585937,35912.92578125,36000.0,0.0,0.0,0.6271423101425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7116034030914309,1.7116292715072632,-2.591157317510806e-05,0.0,0.0006364697474054,0.0,0.0,584.1731567382812,0.0,0.0,0.0,0.949371576309204,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318056136369705,-2858.60400390625,304.16229248046875,0.6009118556976318,0.1927067935466766,0.1815627813339233,293.46112060546875,297.1499938964844,293.1499938964844,0.1406458169221878,-3166.829345703125,304.18328857421875,0.6116458177566528,0.2016196697950363,0.2008160501718521,293.2425842285156,297.1499938964844,293.1499938964844,0.516671895980835,-6548.09619140625,304.1645202636719,0.8595677614212036,0.588276207447052,0.4158272445201874,293.2694702148437,297.1499938964844,293.1499938964844,0.6552153825759888,-10661.8857421875,304.1695556640625,0.9159044027328492,0.7098073363304138,0.6768051981925964,293.1846923828125,297.1499938964844,293.1499938964844,0.0414433851838111,-6258.21142578125,304.153076171875,0.4223992824554443,0.0796497538685798,0.3977679908275604,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,291.3193664550781,291.1319885253906,1.0,0.5373023152351379,0.555601954460144,0.555601954460144,1.0,1.0,-2.2480764389038086,0.8721953630447388,1.3758811950683594,0.3563948571681976,0.0,0.0,0.8801754713058472,240.4105834960937,243.0,13.135771751403809,-27082.908203125,1566.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.81640625,36000.0,0.0,0.0,0.6240984797477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176780700683594,1.717704176902771,-2.604393012006767e-05,0.0,0.0006333806086331,0.0,0.0,589.6072387695312,0.0,0.0,0.0,0.952200710773468,4.0,0.0,1.0
