time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318056136369705,-2858.60400390625,304.16229248046875,0.6009118556976318,0.1927067935466766,0.1815627813339233,293.46112060546875,297.1499938964844,293.1499938964844,0.1406458169221878,-3166.829345703125,304.18328857421875,0.6116458177566528,0.2016196697950363,0.2008160501718521,293.2425842285156,297.1499938964844,293.1499938964844,0.516671895980835,-6548.09619140625,304.1645202636719,0.8595677614212036,0.588276207447052,0.4158272445201874,293.2694702148437,297.1499938964844,293.1499938964844,0.6552153825759888,-10661.8857421875,304.1695556640625,0.9159044027328492,0.7098073363304138,0.6768051981925964,293.1846923828125,297.1499938964844,293.1499938964844,0.0414433851838111,-6258.21142578125,304.153076171875,0.4223992824554443,0.0796497538685798,0.3977679908275604,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,291.3193664550781,291.1319885253906,1.0,0.5373023152351379,0.555601954460144,0.555601954460144,1.0,1.0,-2.2480764389038086,0.8721953630447388,1.3758811950683594,0.3563948571681976,0.0,0.0,0.8801754713058472,240.4105834960937,243.0,13.135771751403809,-27082.908203125,1566.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.81640625,36000.0,0.0,0.0,0.6240984797477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176780700683594,1.717704176902771,-2.604393012006767e-05,0.0,0.0006333806086331,0.0,0.0,589.6072387695312,0.0,0.0,0.0,0.952200710773468,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306870281696319,-2839.0791015625,304.1620788574219,0.5985603332519531,0.191360130906105,0.1804102659225464,293.46063232421875,297.1499938964844,293.1499938964844,0.1374506652355194,-3109.051025390625,304.1830444335937,0.6068572402000427,0.1977736949920654,0.1972484588623047,293.2425231933594,297.1499938964844,293.1499938964844,0.5151716470718384,-6533.19287109375,304.16461181640625,0.8578750491142273,0.5871109962463379,0.4150731563568115,293.269287109375,297.1499938964844,293.1499938964844,0.653202474117279,-10636.3935546875,304.169677734375,0.9137780070304872,0.7083346247673035,0.6754991412162781,293.1843566894531,297.1499938964844,293.1499938964844,0.04114755615592,-6233.78662109375,304.1530456542969,0.4208805561065674,0.0792743414640426,0.3964027166366577,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,291.3187255859375,291.1381530761719,1.0,0.5372166633605957,0.5567249655723572,0.5567249655723572,1.0,1.0,-2.2382924556732178,0.8691788911819458,1.3691134452819824,0.3555293679237366,0.0,0.0,0.8803934454917908,241.87168884277344,243.0,15.12125301361084,-26982.15625,1559.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26922607421875,310.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,35960.5,35280.0,0.0,0.0,0.6210019588470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719287991523743,1.7193139791488647,-2.608243448776193e-05,0.0,0.0006302380352281,0.0,0.0,591.10546875,0.0,0.0,0.0,0.942940592765808,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297161877155304,-2822.3193359375,304.1616516113281,0.5962211489677429,0.1900373846292495,0.1792785972356796,293.4601135253906,297.1499938964844,293.1499938964844,0.1344155371189117,-3054.1318359375,304.1825561523437,0.6019449830055237,0.1939419209957122,0.193693146109581,293.2424621582031,297.1499938964844,293.1499938964844,0.5141586065292358,-6523.5712890625,304.1637878417969,0.8562034964561462,0.5859515070915222,0.4143204092979431,293.26904296875,297.1499938964844,293.1499938964844,0.6517929434776306,-10619.3447265625,304.16864013671875,0.911693513393402,0.7068707346916199,0.6741968393325806,293.1840515136719,297.1499938964844,293.1499938964844,0.0409119874238967,-6215.013671875,304.1529235839844,0.4193989932537079,0.0789024531841278,0.3950526416301727,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,291.31805419921875,291.13232421875,1.0,0.5371400713920593,0.5578508973121643,0.5578508973121643,1.0,1.0,-2.228572368621826,0.866178572177887,1.3623937368392944,0.3546665608882904,0.0,0.0,0.8819436430931091,243.333251953125,246.0,0.5992738008499146,-26830.060546875,1552.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2258605957031,310.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,35392.26953125,35280.0,0.0,0.0,0.6192424297332764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072408199310305,1.7072664499282837,-2.570325523265637e-05,0.0,0.0006284523406066,0.0,0.0,578.5353393554688,0.0,0.0,0.0,0.9460349082946776,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276153028011322,-2785.510009765625,304.1612854003906,0.5915905237197876,0.1874638795852661,0.1770804077386856,293.4589233398437,297.1499938964844,293.1499938964844,0.1281982958316803,-2940.312744140625,304.1820678710937,0.5917723178863525,0.1863233149051666,0.1866235733032226,293.2423095703125,297.1499938964844,293.1499938964844,0.5113065838813782,-6495.17822265625,304.1639709472656,0.852928102016449,0.5836402177810669,0.4128252863883972,293.2685241699219,297.1499938964844,293.1499938964844,0.6479683518409729,-10570.79296875,304.1688537597656,0.9076711535453796,0.7039581537246704,0.6716150641441345,293.18341064453125,297.1499938964844,293.1499938964844,0.0403480902314186,-6168.552734375,304.15289306640625,0.4165426790714264,0.0781694650650024,0.392399400472641,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,291.31671142578125,291.142822265625,1.0,0.5370153784751892,0.5601109862327576,0.5601109862327576,1.0,1.0,-2.209356546401977,0.8602399230003357,1.349116563796997,0.3529567122459411,0.0,0.0,0.8825692534446716,246.25613403320312,249.0,12.249130249023438,-26642.466796875,1539.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.53515625,35280.0,0.0,0.0,0.6157526969909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7083073854446411,1.7083330154418943,-2.5700561309349723e-05,0.0,0.0006249106954783,0.0,0.0,579.0811767578125,0.0,0.0,0.0,0.9463459253311156,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276153028011322,-2785.510009765625,304.1612854003906,0.5915905237197876,0.1874638795852661,0.1770804077386856,293.4589233398437,297.1499938964844,293.1499938964844,0.1281982958316803,-2940.312744140625,304.1820678710937,0.5917723178863525,0.1863233149051666,0.1866235733032226,293.2423095703125,297.1499938964844,293.1499938964844,0.5113065838813782,-6495.17822265625,304.1639709472656,0.852928102016449,0.5836402177810669,0.4128252863883972,293.2685241699219,297.1499938964844,293.1499938964844,0.6479683518409729,-10570.79296875,304.1688537597656,0.9076711535453796,0.7039581537246704,0.6716150641441345,293.18341064453125,297.1499938964844,293.1499938964844,0.0403480902314186,-6168.552734375,304.15289306640625,0.4165426790714264,0.0781694650650024,0.392399400472641,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,291.31671142578125,291.142822265625,1.0,0.5370153784751892,0.5601109862327576,0.5601109862327576,1.0,1.0,-2.209356546401977,0.8602399230003357,1.349116563796997,0.3529567122459411,0.0,0.0,0.8825692534446716,246.25613403320312,249.0,12.249130249023438,-26642.466796875,1539.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.53515625,35280.0,0.0,0.0,0.6157526969909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7083073854446411,1.7083330154418943,-2.5700561309349723e-05,0.0,0.0006249106954783,0.0,0.0,579.0811767578125,0.0,0.0,0.0,0.9463459253311156,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255338191986084,-2748.802001953125,304.1609802246094,0.5870254635810852,0.1849845051765442,0.1749663352966308,293.4576110839844,297.1499938964844,293.1499938964844,0.1220384836196899,-2826.243408203125,304.181640625,0.5811662673950195,0.1787670850753784,0.1796103715896606,293.2422180175781,297.1499938964844,293.1499938964844,0.5081831812858582,-6463.8798828125,304.1645202636719,0.8497225046157837,0.581322193145752,0.411325603723526,293.2680969238281,297.1499938964844,293.1499938964844,0.643812894821167,-10517.6787109375,304.16949462890625,0.9038450717926024,0.7010430097579956,0.66903156042099,293.1827697753906,297.1499938964844,293.1499938964844,0.0397660620510578,-6120.2109375,304.15289306640625,0.4138111770153045,0.0774494186043739,0.3898048400878906,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,291.3153686523437,291.1589050292969,1.0,0.5369253158569336,0.5623858571052551,0.5623858571052551,1.0,1.0,-2.1903727054595947,0.8543592691421509,1.3360134363174438,0.3512581288814544,0.0,0.0,0.8804448843002319,249.1853942871093,237.0,19.61949157714844,-26457.068359375,1526.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.6015625,34200.0,0.0,0.0,0.6123006343841553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058347463607788,1.7058603763580322,-2.5657454898464493e-05,0.0,0.0006214072927832,0.0,0.0,577.0533447265625,0.0,0.0,0.0,0.930113673210144,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255338191986084,-2748.802001953125,304.1609802246094,0.5870254635810852,0.1849845051765442,0.1749663352966308,293.4576110839844,297.1499938964844,293.1499938964844,0.1220384836196899,-2826.243408203125,304.181640625,0.5811662673950195,0.1787670850753784,0.1796103715896606,293.2422180175781,297.1499938964844,293.1499938964844,0.5081831812858582,-6463.8798828125,304.1645202636719,0.8497225046157837,0.581322193145752,0.411325603723526,293.2680969238281,297.1499938964844,293.1499938964844,0.643812894821167,-10517.6787109375,304.16949462890625,0.9038450717926024,0.7010430097579956,0.66903156042099,293.1827697753906,297.1499938964844,293.1499938964844,0.0397660620510578,-6120.2109375,304.15289306640625,0.4138111770153045,0.0774494186043739,0.3898048400878906,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,291.3153686523437,291.1589050292969,1.0,0.5369253158569336,0.5623858571052551,0.5623858571052551,1.0,1.0,-2.1903727054595947,0.8543592691421509,1.3360134363174438,0.3512581288814544,0.0,0.0,0.8804448843002319,249.1853942871093,237.0,19.61949157714844,-26457.068359375,1526.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.6015625,34200.0,0.0,0.0,0.6123006343841553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058347463607788,1.7058603763580322,-2.5657454898464493e-05,0.0,0.0006214072927832,0.0,0.0,577.0533447265625,0.0,0.0,0.0,0.930113673210144,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235439702868461,-2713.84033203125,304.1606750488281,0.5855174660682678,0.1826609373092651,0.1727376580238342,293.45587158203125,297.1499938964844,293.1499938964844,0.1159983128309249,-2713.441162109375,304.1811828613281,0.5731779932975769,0.1713244169950485,0.1724401861429214,293.2417907714844,297.1499938964844,293.1499938964844,0.5055644512176514,-6438.02197265625,304.1641540527344,0.8503291010856628,0.5790698528289795,0.4096740782260895,293.2673645019531,297.1499938964844,293.1499938964844,0.640333890914917,-10473.912109375,304.1689147949219,0.9044994115829468,0.6981990933418274,0.6662477850914001,293.18194580078125,297.1499938964844,293.1499938964844,0.0390818417072296,-6064.49951171875,304.153076171875,0.4132664203643799,0.0767888203263282,0.3862333297729492,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,291.313720703125,291.1584777832031,1.0,0.5323507785797119,0.5647510290145874,0.5647510290145874,1.0,1.0,-2.169468641281128,0.8476585745811462,1.3218101263046265,0.3491966128349304,0.0,0.0,0.879915177822113,245.89529418945312,225.0,11.983109474182127,-26200.39453125,1488.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.72265625,34200.0,0.0,0.0,0.6085180640220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802940368652344,1.6803189516067505,-2.49075164902024e-05,0.0,0.000617568497546,0.0,0.0,551.711669921875,0.0,0.0,0.0,0.9309831261634828,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235439702868461,-2713.84033203125,304.1606750488281,0.5855174660682678,0.1826609373092651,0.1727376580238342,293.45587158203125,297.1499938964844,293.1499938964844,0.1159983128309249,-2713.441162109375,304.1811828613281,0.5731779932975769,0.1713244169950485,0.1724401861429214,293.2417907714844,297.1499938964844,293.1499938964844,0.5055644512176514,-6438.02197265625,304.1641540527344,0.8503291010856628,0.5790698528289795,0.4096740782260895,293.2673645019531,297.1499938964844,293.1499938964844,0.640333890914917,-10473.912109375,304.1689147949219,0.9044994115829468,0.6981990933418274,0.6662477850914001,293.18194580078125,297.1499938964844,293.1499938964844,0.0390818417072296,-6064.49951171875,304.153076171875,0.4132664203643799,0.0767888203263282,0.3862333297729492,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,291.313720703125,291.1584777832031,1.0,0.5323507785797119,0.5647510290145874,0.5647510290145874,1.0,1.0,-2.169468641281128,0.8476585745811462,1.3218101263046265,0.3491966128349304,0.0,0.0,0.879915177822113,245.89529418945312,225.0,11.983109474182127,-26200.39453125,1488.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.72265625,34200.0,0.0,0.0,0.6085180640220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802940368652344,1.6803189516067505,-2.49075164902024e-05,0.0,0.000617568497546,0.0,0.0,551.711669921875,0.0,0.0,0.0,0.9309831261634828,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213357299566268,-2674.434326171875,304.1607971191406,0.5861194729804993,0.180540844798088,0.1705474555492401,293.4535522460937,297.1499938964844,293.1499938964844,0.1097893640398979,-2595.68896484375,304.18115234375,0.5668806433677673,0.1640445739030838,0.1652669161558151,293.2410888671875,297.1499938964844,293.1499938964844,0.5018147826194763,-6399.92822265625,304.1656799316406,0.8534181714057922,0.5768887400627136,0.4079663753509521,293.26641845703125,297.1499938964844,293.1499938964844,0.6354712843894958,-10410.806640625,304.17071533203125,0.9080933332443236,0.6954202055931091,0.6633844971656799,293.1806945800781,297.1499938964844,293.1499938964844,0.0382279381155967,-5993.27880859375,304.1534729003906,0.4142638146877289,0.0762340426445007,0.3824031054973602,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,291.3116760253906,291.1828918457031,1.0,0.5255170464515686,0.5671635866165161,0.5671635866165161,1.0,1.0,-2.148132085800171,0.840756356716156,1.30737566947937,0.347014456987381,0.0,0.0,0.8741163015365601,238.7767028808593,213.0,27.597990036010746,-26010.376953125,1436.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.23828125,34200.0,0.0,0.0,0.604579508304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700605154037476,1.670085310935974,-2.4701468646526337e-05,0.0,0.0006135713192634,0.0,0.0,543.1521606445312,0.0,0.0,0.0,0.9259884357452391,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213357299566268,-2674.434326171875,304.1607971191406,0.5861194729804993,0.180540844798088,0.1705474555492401,293.4535522460937,297.1499938964844,293.1499938964844,0.1097893640398979,-2595.68896484375,304.18115234375,0.5668806433677673,0.1640445739030838,0.1652669161558151,293.2410888671875,297.1499938964844,293.1499938964844,0.5018147826194763,-6399.92822265625,304.1656799316406,0.8534181714057922,0.5768887400627136,0.4079663753509521,293.26641845703125,297.1499938964844,293.1499938964844,0.6354712843894958,-10410.806640625,304.17071533203125,0.9080933332443236,0.6954202055931091,0.6633844971656799,293.1806945800781,297.1499938964844,293.1499938964844,0.0382279381155967,-5993.27880859375,304.1534729003906,0.4142638146877289,0.0762340426445007,0.3824031054973602,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,291.3116760253906,291.1828918457031,1.0,0.5255170464515686,0.5671635866165161,0.5671635866165161,1.0,1.0,-2.148132085800171,0.840756356716156,1.30737566947937,0.347014456987381,0.0,0.0,0.8741163015365601,238.7767028808593,213.0,27.597990036010746,-26010.376953125,1436.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.23828125,34200.0,0.0,0.0,0.604579508304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700605154037476,1.670085310935974,-2.4701468646526337e-05,0.0,0.0006135713192634,0.0,0.0,543.1521606445312,0.0,0.0,0.0,0.9259884357452391,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.120263747870922,-2655.256103515625,304.1607666015625,0.586959183216095,0.1795492321252823,0.1694844365119934,293.45220947265625,297.1499938964844,293.1499938964844,0.1067385151982307,-2537.322998046875,304.1810302734375,0.5641221404075623,0.1604652255773544,0.1617044359445572,293.2406311035156,297.1499938964844,293.1499938964844,0.4999153017997741,-6380.6845703125,304.1662902832031,0.8555885553359985,0.5758227109909058,0.4071044921875,293.2658386230469,297.1499938964844,293.1499938964844,0.6330066323280334,-10378.9248046875,304.1714172363281,0.910682499408722,0.6940544247627258,0.6619402170181274,293.179931640625,297.1499938964844,293.1499938964844,0.0378040112555027,-5957.88134765625,304.15362548828125,0.4151787161827087,0.0759927853941917,0.3804995119571686,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,291.310546875,291.195068359375,1.0,0.5215596556663513,0.5683805346488953,0.5683805346488953,1.0,1.0,-2.1375203132629395,0.8373166918754578,1.300203561782837,0.3459235727787018,0.0,0.0,0.8699654340744019,234.3827667236328,213.0,30.398366928100582,-25909.42578125,1408.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,34369.64453125,33120.0,0.0,0.0,0.6025393009185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6624025106430054,1.6624270677566528,-2.455450339766685e-05,0.0,0.000611500814557,0.0,0.0,536.9057006835938,0.0,0.0,0.0,0.9073343873023988,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.119393453001976,-2639.957763671875,304.160400390625,0.5880835056304932,0.1785996407270431,0.1684456765651703,293.45074462890625,297.1499938964844,293.1499938964844,0.1038819551467895,-2482.668701171875,304.1805725097656,0.5615516901016235,0.1569249480962753,0.1581637561321258,293.2401123046875,297.1499938964844,293.1499938964844,0.4987358152866363,-6369.32958984375,304.1654357910156,0.858097493648529,0.5747798681259155,0.4062442779541015,293.26519775390625,297.1499938964844,293.1499938964844,0.6314295530319214,-10359.6103515625,304.1703796386719,0.9137206077575684,0.692714273929596,0.660498857498169,293.1791076660156,297.1499938964844,293.1499938964844,0.0374687984585762,-5930.8662109375,304.153564453125,0.4163270592689514,0.0757727026939392,0.3786246180534363,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,291.3093566894531,291.1890563964844,1.0,0.5173506140708923,0.5696014761924744,0.5696014761924744,1.0,1.0,-2.1270039081573486,0.833906888961792,1.293096899986267,0.3448425531387329,0.0,0.0,0.8676638603210449,229.6143493652344,201.0,8.712699890136719,-25738.064453125,1378.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33525.03515625,33120.0,0.0,0.0,0.6003167629241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6339013576507568,1.633925199508667,-2.37929962167982e-05,0.0,0.000609245209489,0.0,0.0,510.8457946777344,0.0,0.0,0.0,0.9069888591766356,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.117444634437561,-2605.042724609375,304.1601867675781,0.5910476446151733,0.1768148988485336,0.1664460003376007,293.447509765625,297.1499938964844,293.1499938964844,0.0980440303683281,-2369.43408203125,304.1801147460937,0.5568420886993408,0.1499575674533844,0.1511596739292144,293.2388916015625,297.1499938964844,293.1499938964844,0.4952754378318786,-6334.40966796875,304.1661071777344,0.8639978766441345,0.5727429389953613,0.4045441746711731,293.2637634277344,297.1499938964844,293.1499938964844,0.626925528049469,-10301.5986328125,304.1711120605469,0.9209765195846558,0.6900893449783325,0.6576514840126038,293.1773681640625,297.1499938964844,293.1499938964844,0.0366904214024543,-5866.0439453125,304.1536865234375,0.4192566871643066,0.0753879621624946,0.3749914765357971,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,291.3067626953125,291.20733642578125,1.0,0.5083862543106079,0.572050929069519,0.572050929069519,1.0,1.0,-2.106364488601685,0.8272197246551514,1.2791447639465332,0.3427316546440124,0.0,0.0,0.8592697381973267,219.30734252929688,189.0,22.1732120513916,-25548.212890625,1317.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.14453125,33120.0,0.0,0.0,0.5956425070762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141293048858645,1.6141526699066162,-2.336708530492615e-05,0.0,0.0006045014015398,0.0,0.0,494.66650390625,0.0,0.0,0.0,0.8973711729049683,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.117444634437561,-2605.042724609375,304.1601867675781,0.5910476446151733,0.1768148988485336,0.1664460003376007,293.447509765625,297.1499938964844,293.1499938964844,0.0980440303683281,-2369.43408203125,304.1801147460937,0.5568420886993408,0.1499575674533844,0.1511596739292144,293.2388916015625,297.1499938964844,293.1499938964844,0.4952754378318786,-6334.40966796875,304.1661071777344,0.8639978766441345,0.5727429389953613,0.4045441746711731,293.2637634277344,297.1499938964844,293.1499938964844,0.626925528049469,-10301.5986328125,304.1711120605469,0.9209765195846558,0.6900893449783325,0.6576514840126038,293.1773681640625,297.1499938964844,293.1499938964844,0.0366904214024543,-5866.0439453125,304.1536865234375,0.4192566871643066,0.0753879621624946,0.3749914765357971,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,291.3067626953125,291.20733642578125,1.0,0.5083862543106079,0.572050929069519,0.572050929069519,1.0,1.0,-2.106364488601685,0.8272197246551514,1.2791447639465332,0.3427316546440124,0.0,0.0,0.8592697381973267,219.30734252929688,189.0,22.1732120513916,-25548.212890625,1317.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.14453125,33120.0,0.0,0.0,0.5956425070762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141293048858645,1.6141526699066162,-2.336708530492615e-05,0.0,0.0006045014015398,0.0,0.0,494.66650390625,0.0,0.0,0.0,0.8973711729049683,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155809611082077,-2571.521728515625,304.1598815917969,0.5948023200035095,0.1751679480075836,0.1645490825176239,293.4439697265625,297.1499938964844,293.1499938964844,0.0923524051904678,-2258.009765625,304.1795654296875,0.5525543689727783,0.1431367099285125,0.1442685574293136,293.2376403808594,297.1499938964844,293.1499938964844,0.491754412651062,-6298.90283203125,304.1665954589844,0.8709133863449097,0.5707417130470276,0.4028515517711639,293.2622985839844,297.1499938964844,293.1499938964844,0.6223427057266235,-10242.634765625,304.17169189453125,0.9295200109481812,0.6875029802322388,0.6548170447349548,293.1755676269531,297.1499938964844,293.1499938964844,0.0359404906630516,-5803.310546875,304.1536865234375,0.4229735434055328,0.0750633254647255,0.3715254366397857,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,291.3040771484375,291.22613525390625,1.0,0.4989149570465088,0.5745113492012024,0.5745113492012024,1.0,1.0,-2.086209774017334,0.8206933736801147,1.2655165195465088,0.3406828641891479,0.0,0.0,0.8479030728340149,208.3759002685547,177.0,24.227947235107425,-25341.078125,1256.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.5907394289970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893875360488892,1.589410424232483,-2.289586518600117e-05,0.0,0.0005995254032313,0.0,0.0,475.7187194824219,0.0,0.0,0.0,0.8706719279289246,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155809611082077,-2571.521728515625,304.1598815917969,0.5948023200035095,0.1751679480075836,0.1645490825176239,293.4439697265625,297.1499938964844,293.1499938964844,0.0923524051904678,-2258.009765625,304.1795654296875,0.5525543689727783,0.1431367099285125,0.1442685574293136,293.2376403808594,297.1499938964844,293.1499938964844,0.491754412651062,-6298.90283203125,304.1665954589844,0.8709133863449097,0.5707417130470276,0.4028515517711639,293.2622985839844,297.1499938964844,293.1499938964844,0.6223427057266235,-10242.634765625,304.17169189453125,0.9295200109481812,0.6875029802322388,0.6548170447349548,293.1755676269531,297.1499938964844,293.1499938964844,0.0359404906630516,-5803.310546875,304.1536865234375,0.4229735434055328,0.0750633254647255,0.3715254366397857,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,291.3040771484375,291.22613525390625,1.0,0.4989149570465088,0.5745113492012024,0.5745113492012024,1.0,1.0,-2.086209774017334,0.8206933736801147,1.2655165195465088,0.3406828641891479,0.0,0.0,0.8479030728340149,208.3759002685547,177.0,24.227947235107425,-25341.078125,1256.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.5907394289970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893875360488892,1.589410424232483,-2.289586518600117e-05,0.0,0.0005995254032313,0.0,0.0,475.7187194824219,0.0,0.0,0.0,0.8706719279289246,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140788793563842,-2544.858154296875,304.1591186523437,0.5992491841316223,0.1736491173505783,0.1627550572156906,293.4401550292969,297.1499938964844,293.1499938964844,0.086989052593708,-2153.22265625,304.1786499023437,0.5486034750938416,0.1364640742540359,0.1375006884336471,293.2362670898437,297.1499938964844,293.1499938964844,0.4893877208232879,-6275.8955078125,304.1650695800781,0.8787935972213745,0.5688018202781677,0.4011861383914947,293.2606506347656,297.1499938964844,293.1499938964844,0.6191917657852173,-10203.64453125,304.1698303222656,0.9391114711761476,0.6849907040596008,0.652028501033783,293.1737365722656,297.1499938964844,293.1499938964844,0.035346508026123,-5755.0205078125,304.1534729003906,0.4274922013282776,0.0747872740030288,0.368219792842865,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,291.3012390136719,291.2182006835937,1.0,0.4890986084938049,0.5769761800765991,0.5769761800765991,1.0,1.0,-2.0666074752807617,0.8143531084060669,1.2522543668746948,0.3387061357498169,0.0,0.0,0.8396819829940796,197.10243225097656,165.0,4.963047981262207,-25067.02734375,1194.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.90234375,32040.0,0.0,0.0,0.5853049755096436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433999300003052,1.543421745300293,-2.17894612433156e-05,0.0,0.0005940101109445,0.0,0.0,438.3973693847656,0.0,0.0,0.0,0.8619464039802551,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140788793563842,-2544.858154296875,304.1591186523437,0.5992491841316223,0.1736491173505783,0.1627550572156906,293.4401550292969,297.1499938964844,293.1499938964844,0.086989052593708,-2153.22265625,304.1786499023437,0.5486034750938416,0.1364640742540359,0.1375006884336471,293.2362670898437,297.1499938964844,293.1499938964844,0.4893877208232879,-6275.8955078125,304.1650695800781,0.8787935972213745,0.5688018202781677,0.4011861383914947,293.2606506347656,297.1499938964844,293.1499938964844,0.6191917657852173,-10203.64453125,304.1698303222656,0.9391114711761476,0.6849907040596008,0.652028501033783,293.1737365722656,297.1499938964844,293.1499938964844,0.035346508026123,-5755.0205078125,304.1534729003906,0.4274922013282776,0.0747872740030288,0.368219792842865,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,291.3012390136719,291.2182006835937,1.0,0.4890986084938049,0.5769761800765991,0.5769761800765991,1.0,1.0,-2.0666074752807617,0.8143531084060669,1.2522543668746948,0.3387061357498169,0.0,0.0,0.8396819829940796,197.10243225097656,165.0,4.963047981262207,-25067.02734375,1194.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.90234375,32040.0,0.0,0.0,0.5853049755096436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433999300003052,1.543421745300293,-2.17894612433156e-05,0.0,0.0005940101109445,0.0,0.0,438.3973693847656,0.0,0.0,0.0,0.8619464039802551,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124828830361366,-2516.0703125,304.1587219238281,0.6043421626091003,0.1722485125064849,0.1610619723796844,293.4360656738281,297.1499938964844,293.1499938964844,0.0815726816654205,-2047.4864501953125,304.1781311035156,0.5449730753898621,0.1299449950456619,0.1308701038360595,293.23492431640625,297.1499938964844,293.1499938964844,0.486285388469696,-6244.67138671875,304.16522216796875,0.8876342177391052,0.5668879151344299,0.3995413184165954,293.2590637207031,297.1499938964844,293.1499938964844,0.6151427030563354,-10151.6455078125,304.1699523925781,0.949509620666504,0.6825106739997864,0.6492763757705688,293.17193603515625,297.1499938964844,293.1499938964844,0.0346966832876205,-5700.66943359375,304.15338134765625,0.4328908026218414,0.0745521113276481,0.3650692999362945,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,291.29840087890625,291.2295837402344,1.0,0.4790210425853729,0.5794460773468018,0.5794460773468018,1.0,1.0,-2.04754638671875,0.8081954717636108,1.2393510341644287,0.3368029594421386,0.0,0.0,0.8283255696296692,185.64833068847656,153.0,11.832905769348145,-24862.38671875,1134.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.353515625,32040.0,0.0,0.0,0.5796548128128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515754222869873,1.5157755613327026,-2.1269892386044376e-05,0.0,0.0005882759578526,0.0,0.0,418.74908447265625,0.0,0.0,0.0,0.8488886952400208,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124828830361366,-2516.0703125,304.1587219238281,0.6043421626091003,0.1722485125064849,0.1610619723796844,293.4360656738281,297.1499938964844,293.1499938964844,0.0815726816654205,-2047.4864501953125,304.1781311035156,0.5449730753898621,0.1299449950456619,0.1308701038360595,293.23492431640625,297.1499938964844,293.1499938964844,0.486285388469696,-6244.67138671875,304.16522216796875,0.8876342177391052,0.5668879151344299,0.3995413184165954,293.2590637207031,297.1499938964844,293.1499938964844,0.6151427030563354,-10151.6455078125,304.1699523925781,0.949509620666504,0.6825106739997864,0.6492763757705688,293.17193603515625,297.1499938964844,293.1499938964844,0.0346966832876205,-5700.66943359375,304.15338134765625,0.4328908026218414,0.0745521113276481,0.3650692999362945,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,291.29840087890625,291.2295837402344,1.0,0.4790210425853729,0.5794460773468018,0.5794460773468018,1.0,1.0,-2.04754638671875,0.8081954717636108,1.2393510341644287,0.3368029594421386,0.0,0.0,0.8283255696296692,185.64833068847656,153.0,11.832905769348145,-24862.38671875,1134.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.353515625,32040.0,0.0,0.0,0.5796548128128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515754222869873,1.5157755613327026,-2.1269892386044376e-05,0.0,0.0005882759578526,0.0,0.0,418.74908447265625,0.0,0.0,0.0,0.8488886952400208,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117376908659935,-2502.6298828125,304.15850830078125,0.607125997543335,0.1715914458036422,0.1602528393268585,293.4339294433594,297.1499938964844,293.1499938964844,0.078902743756771,-1995.72900390625,304.1778869628906,0.5432714223861694,0.126735970377922,0.1276028752326965,293.2342834472656,297.1499938964844,293.1499938964844,0.4848172664642334,-6229.9560546875,304.1651306152344,0.8924235105514526,0.5659404993057251,0.3987230658531189,293.2582702636719,297.1499938964844,293.1499938964844,0.6132214069366455,-10127.0830078125,304.1698303222656,0.9549367427825928,0.6812821626663208,0.6479074358940125,293.1710510253906,297.1499938964844,293.1499938964844,0.0343914069235324,-5675.17138671875,304.1533203125,0.4359557926654815,0.0744477361440658,0.3635478317737579,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,291.2969665527344,291.2333984375,1.0,0.4738969206809997,0.5806837677955627,0.5806837677955627,1.0,1.0,-2.0381968021392822,0.8051767349243164,1.2330201864242554,0.3358752429485321,0.0,0.0,0.8223787546157837,179.88400268554688,153.0,10.960524559020996,-24753.587890625,1105.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32370.486328125,30960.0,0.0,0.0,0.5767638683319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009279251098633,1.5009489059448242,-2.10005819099024e-05,0.0,0.0005853420007042,0.0,0.0,408.5502624511719,0.0,0.0,0.0,0.8269651532173157,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.111198104918003,-2493.228759765625,304.1579284667969,0.6100666522979736,0.1709622293710708,0.1594676822423935,293.4317932128906,297.1499938964844,293.1499938964844,0.0763756409287452,-1947.326171875,304.1773986816406,0.5416422486305237,0.1235590204596519,0.1243645325303077,293.23358154296875,297.1499938964844,293.1499938964844,0.4841417670249939,-6223.9287109375,304.16357421875,0.8974699378013611,0.5650076270103455,0.3979106545448303,293.2574462890625,297.1499938964844,293.1499938964844,0.6122802495956421,-10116.376953125,304.1679077148437,0.9604803323745728,0.6800718903541565,0.6465483903884888,293.170166015625,297.1499938964844,293.1499938964844,0.0341781303286552,-5658.57470703125,304.1531066894531,0.4392869770526886,0.0743511691689491,0.3620588481426239,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,291.2955322265625,291.2169494628906,1.0,0.4687215387821197,0.5819224715232849,0.5819224715232849,1.0,1.0,-2.028968811035156,0.8021979928016663,1.2267707586288452,0.3349630534648895,0.0,0.0,0.8191120028495789,174.1066436767578,141.0,-15.513294219970703,-24571.373046875,1075.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.236328125,30960.0,0.0,0.0,0.5737011432647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467556357383728,1.4675766229629517,-2.0197921912767924e-05,0.0,0.0005822337698191,0.0,0.0,383.507568359375,0.0,0.0,0.0,0.8244038224220276,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098914444446563,-2469.690673828125,304.157470703125,0.6163290739059448,0.1697857826948166,0.1579711586236953,293.42742919921875,297.1499938964844,293.1499938964844,0.0711255669593811,-1847.3018798828125,304.1770324707031,0.538643479347229,0.1173095852136612,0.1179824694991111,293.2322082519531,297.1499938964844,293.1499938964844,0.4816182255744934,-6198.65673828125,304.1632995605469,0.9085884690284728,0.5631676912307739,0.3963115513324737,293.2557983398437,297.1499938964844,293.1499938964844,0.6089687943458557,-10074.04296875,304.1675109863281,0.9718241691589355,0.6776856184005737,0.6438754796981812,293.1684875488281,297.1499938964844,293.1499938964844,0.0336338989436626,-5613.36572265625,304.1529846191406,0.446845680475235,0.0741805955767631,0.3591774404048919,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,291.29266357421875,291.2181701660156,1.0,0.4582210481166839,0.5844019055366516,0.5844019055366516,1.0,1.0,-2.010915994644165,0.7963770031929016,1.2145389318466189,0.3331946432590484,0.0,0.0,0.8103762865066528,162.52432250976562,129.0,-1.3614943027496338,-24379.123046875,1018.3452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.09375,30960.0,0.0,0.0,0.5674623250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442449688911438,1.4424694776535034,-1.9703798898262903e-05,0.0,0.0005759021150879,0.0,0.0,366.6573181152344,0.0,0.0,0.0,0.8123970031738281,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098914444446563,-2469.690673828125,304.157470703125,0.6163290739059448,0.1697857826948166,0.1579711586236953,293.42742919921875,297.1499938964844,293.1499938964844,0.0711255669593811,-1847.3018798828125,304.1770324707031,0.538643479347229,0.1173095852136612,0.1179824694991111,293.2322082519531,297.1499938964844,293.1499938964844,0.4816182255744934,-6198.65673828125,304.1632995605469,0.9085884690284728,0.5631676912307739,0.3963115513324737,293.2557983398437,297.1499938964844,293.1499938964844,0.6089687943458557,-10074.04296875,304.1675109863281,0.9718241691589355,0.6776856184005737,0.6438754796981812,293.1684875488281,297.1499938964844,293.1499938964844,0.0336338989436626,-5613.36572265625,304.1529846191406,0.446845680475235,0.0741805955767631,0.3591774404048919,291.21795654296875,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,291.29266357421875,291.2181701660156,1.0,0.4582210481166839,0.5844019055366516,0.5844019055366516,1.0,1.0,-2.010915994644165,0.7963770031929016,1.2145389318466189,0.3331946432590484,0.0,0.0,0.8103762865066528,162.52432250976562,129.0,-1.3614943027496338,-24379.123046875,1018.3452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.09375,30960.0,0.0,0.0,0.5674623250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442449688911438,1.4424694776535034,-1.9703798898262903e-05,0.0,0.0005759021150879,0.0,0.0,366.6573181152344,0.0,0.0,0.0,0.8123970031738281,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091313585639,-2455.942138671875,304.1572265625,0.6202981472015381,0.1691309213638305,0.1571188569068908,293.4246826171875,297.1499938964844,293.1499938964844,0.0679766833782196,-1788.1007080078125,304.1768493652344,0.5370394587516785,0.1136348247528076,0.1142204254865646,293.2314758300781,297.1499938964844,293.1499938964844,0.4800350964069366,-6182.72509765625,304.16326904296875,0.9163718819618224,0.5620668530464172,0.3953544497489929,293.2548828125,297.1499938964844,293.1499938964844,0.6068986058235168,-10047.4365234375,304.1674499511719,0.9787010550498962,0.6762579679489136,0.642276406288147,293.1675109863281,297.1499938964844,293.1499938964844,0.0333113521337509,-5586.37255859375,304.1529235839844,0.4520167410373688,0.0740912929177284,0.3575069606304168,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,291.2909851074219,291.22003173828125,1.0,0.4518243074417114,0.5858928561210632,0.5858928561210632,1.0,1.0,-2.000298500061035,0.7929546236991882,1.2073439359664917,0.3321619927883148,0.0,0.0,0.804577112197876,155.5699920654297,129.0,1.26187264919281,-24254.68359375,984.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,31248.658203125,30960.0,0.0,0.0,0.5637145638465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4270039796829224,1.4270234107971191,-1.94325275515439e-05,0.0,0.0005720985936932,0.0,0.0,356.92462158203125,0.0,0.0,0.0,0.8052211403846741,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.108648769557476,-2447.216796875,304.15704345703125,0.6230675578117371,0.1687149256467819,0.1565689891576767,293.4227905273437,297.1499938964844,293.1499938964844,0.0658892467617988,-1749.2442626953125,304.1767578125,0.5360684990882874,0.1112213805317878,0.1117437407374382,293.2309875488281,297.1499938964844,293.1499938964844,0.4790162146091461,-6172.49609375,304.1632080078125,0.92201167345047,0.5613369941711426,0.3947184383869171,293.2543029785156,297.1499938964844,293.1499938964844,0.6055642366409302,-10030.330078125,304.1673278808594,0.9832846522331238,0.6753113269805908,0.6412138342857361,293.1669006347656,297.1499938964844,293.1499938964844,0.0331044383347034,-5569.07421875,304.1528625488281,0.4557567834854126,0.0740366801619529,0.3564153611660003,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,291.28985595703125,291.2204895019531,1.0,0.4475202262401581,0.5868874788284302,0.5868874788284302,1.0,1.0,-1.9933130741119385,0.7907034754753113,1.2026095390319824,0.3314856588840484,0.0,0.0,0.8007575869560242,150.93467712402344,117.0,1.2208582162857056,-24169.4453125,962.0870361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.4140625,29880.0,0.0,0.0,0.5612165927886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4167073965072632,1.4167267084121704,-1.9254213839303706e-05,0.0,0.0005695634754374,0.0,0.0,350.5523986816406,0.0,0.0,0.0,0.7854586243629456,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077322363853454,-2431.0634765625,304.15625,0.6306053400039673,0.1677492707967758,0.1552602797746658,293.41766357421875,297.1499938964844,293.1499938964844,0.0608714632689952,-1657.5087890625,304.1762084960937,0.5341157913208008,0.105347603559494,0.1056943386793136,293.22967529296875,297.1499938964844,293.1499938964844,0.4775247871875763,-6158.36181640625,304.161376953125,0.9374611377716064,0.5595489144325256,0.3931485712528229,293.2527160644531,297.1499938964844,293.1499938964844,0.6035431027412415,-10005.873046875,304.1650695800781,0.9946501851081848,0.6729916334152222,0.6385923624038696,293.1653747558594,297.1499938964844,293.1499938964844,0.0327094979584217,-5537.66845703125,304.152587890625,0.4661159813404083,0.0739183947443962,0.3537640869617462,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,291.2868957519531,291.19677734375,1.0,0.4366202056407928,0.589368999004364,0.589368999004364,1.0,1.0,-1.976258993148804,0.7852146029472351,1.1910443305969238,0.3298502266407013,0.0,0.0,0.7964597344398499,139.34475708007812,105.0,-15.771760940551758,-23902.591796875,907.2319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,30143.865234375,29880.0,0.0,0.0,0.5547059178352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772941827774048,1.3773125410079956,-1.83361662493553e-05,0.0,0.0005629559746012,0.0,0.0,323.8285827636719,0.0,0.0,0.0,0.7798665165901184,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077322363853454,-2431.0634765625,304.15625,0.6306053400039673,0.1677492707967758,0.1552602797746658,293.41766357421875,297.1499938964844,293.1499938964844,0.0608714632689952,-1657.5087890625,304.1762084960937,0.5341157913208008,0.105347603559494,0.1056943386793136,293.22967529296875,297.1499938964844,293.1499938964844,0.4775247871875763,-6158.36181640625,304.161376953125,0.9374611377716064,0.5595489144325256,0.3931485712528229,293.2527160644531,297.1499938964844,293.1499938964844,0.6035431027412415,-10005.873046875,304.1650695800781,0.9946501851081848,0.6729916334152222,0.6385923624038696,293.1653747558594,297.1499938964844,293.1499938964844,0.0327094979584217,-5537.66845703125,304.152587890625,0.4661159813404083,0.0739183947443962,0.3537640869617462,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,291.2868957519531,291.19677734375,1.0,0.4366202056407928,0.589368999004364,0.589368999004364,1.0,1.0,-1.976258993148804,0.7852146029472351,1.1910443305969238,0.3298502266407013,0.0,0.0,0.7964597344398499,139.34475708007812,105.0,-15.771760940551758,-23902.591796875,907.2319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,30143.865234375,29880.0,0.0,0.0,0.5547059178352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772941827774048,1.3773125410079956,-1.83361662493553e-05,0.0,0.0005629559746012,0.0,0.0,323.8285827636719,0.0,0.0,0.0,0.7798665165901184,4.0,0.0,1.0
