time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066338941454887,-2410.94921875,304.156005859375,0.6379384398460388,0.1669154465198516,0.1541181057691574,293.4122009277344,297.1499938964844,293.1499938964844,0.0557442493736743,-1565.1978759765625,304.176025390625,0.5314445495605469,0.0996737480163574,0.0998996570706367,293.2283630371094,297.1499938964844,293.1499938964844,0.4747380018234253,-6129.78515625,304.16229248046875,0.9517778754234314,0.5577977895736694,0.391650915145874,293.24578857421875,297.1499938964844,293.1499938964844,0.5885944366455078,-9796.8779296875,304.1865234375,0.9990000128746032,0.6717532873153687,0.624747097492218,293.1636962890625,297.1499938964844,293.1499938964844,0.0322583205997943,-5499.0205078125,304.1524658203125,0.4747011065483093,0.0738668292760849,0.3516167998313904,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,291.28240966796875,291.2095642089844,1.0,0.4250340461730957,0.5923539400100708,0.5923539400100708,1.0,1.0,-1.946972608566284,0.7745459675788879,1.172426700592041,0.3260244727134704,0.0,0.0,0.7884172201156616,129.01806640625,108.0,14.280184745788574,-23622.33203125,846.7943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30109.38671875,29880.0,0.0,0.0,0.5482555031776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3582091331481934,1.3582271337509155,-1.8011342035606503e-05,0.0,0.0005564096500165,0.0,0.0,312.7662658691406,0.0,0.0,0.0,0.7708659172058105,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066338941454887,-2410.94921875,304.156005859375,0.6379384398460388,0.1669154465198516,0.1541181057691574,293.4122009277344,297.1499938964844,293.1499938964844,0.0557442493736743,-1565.1978759765625,304.176025390625,0.5314445495605469,0.0996737480163574,0.0998996570706367,293.2283630371094,297.1499938964844,293.1499938964844,0.4747380018234253,-6129.78515625,304.16229248046875,0.9517778754234314,0.5577977895736694,0.391650915145874,293.24578857421875,297.1499938964844,293.1499938964844,0.5885944366455078,-9796.8779296875,304.1865234375,0.9990000128746032,0.6717532873153687,0.624747097492218,293.1636962890625,297.1499938964844,293.1499938964844,0.0322583205997943,-5499.0205078125,304.1524658203125,0.4747011065483093,0.0738668292760849,0.3516167998313904,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,291.28240966796875,291.2095642089844,1.0,0.4250340461730957,0.5923539400100708,0.5923539400100708,1.0,1.0,-1.946972608566284,0.7745459675788879,1.172426700592041,0.3260244727134704,0.0,0.0,0.7884172201156616,129.01806640625,108.0,14.280184745788574,-23622.33203125,846.7943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30109.38671875,29880.0,0.0,0.0,0.5482555031776428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3582091331481934,1.3582271337509155,-1.8011342035606503e-05,0.0,0.0005564096500165,0.0,0.0,312.7662658691406,0.0,0.0,0.0,0.7708659172058105,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060687601566314,-2400.404052734375,304.15594482421875,0.640151858329773,0.1665024906396865,0.1536521464586258,293.4096069335937,297.1499938964844,293.1499938964844,0.0531899631023407,-1519.769775390625,304.1759338378906,0.5283930897712708,0.0968607291579246,0.0971317514777183,293.2279357910156,297.1499938964844,293.1499938964844,0.4729446470737457,-6111.15283203125,304.1632995605469,0.9559566378593444,0.5568897128105164,0.3909571170806885,293.2339782714844,297.1499938964844,293.1499938964844,0.5784125924110413,-9657.033203125,304.1982421875,0.9990000128746032,0.6728528738021851,0.6161304116249084,293.16290283203125,297.1499938964844,293.1499938964844,0.0320759080350399,-5482.525390625,304.15234375,0.4771671295166015,0.0738498419523239,0.3510394692420959,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,291.277587890625,291.2266540527344,1.0,0.4209406971931457,0.5938674807548523,0.5938674807548523,1.0,1.0,-1.931175708770752,0.7687414288520813,1.162434220314026,0.3236975967884063,0.0,0.0,0.7816163301467896,125.77627563476562,108.0,27.18542861938477,-23458.416015625,822.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7235107421875,310.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,30186.9609375,28800.0,0.0,0.0,0.5448876619338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3440029621124268,1.3440208435058594,-1.7795773601392284e-05,0.0,0.0005529917543753,0.0,0.0,304.994384765625,0.0,0.0,0.0,0.7492585778236389,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.105772778391838,-2395.259765625,304.1553955078125,0.6416524052619934,0.166078045964241,0.1531983315944671,293.4071960449219,297.1499938964844,293.1499938964844,0.0508003905415535,-1478.0406494140625,304.1755676269531,0.5245034694671631,0.094043917953968,0.0943868830800056,293.22760009765625,297.1499938964844,293.1499938964844,0.4722675383090973,-6104.9091796875,304.1620788574219,0.9588332772254944,0.5559641122817993,0.3902614414691925,293.22088623046875,297.1499938964844,293.1499938964844,0.5717968344688416,-9568.89453125,304.2013854980469,0.9990000128746032,0.674361526966095,0.6098450422286987,293.1622009277344,297.1499938964844,293.1499938964844,0.0320307612419128,-5479.56005859375,304.1520080566406,0.4788922667503357,0.0738252624869346,0.3505592346191406,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,291.2727355957031,291.2139587402344,1.0,0.4176671802997589,0.5952908992767334,0.5952908992767334,1.0,1.0,-1.9183716773986816,0.7641608119010925,1.1542108058929443,0.3220037817955017,0.0,0.0,0.7780020236968994,123.41038513183594,111.0,-3.4331815242767334,-23230.44921875,803.9828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,29329.521484375,28800.0,0.0,0.0,0.5412915945053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309665560722351,1.3096826076507568,-1.7048538211383857e-05,0.0,0.0005493421340361,0.0,0.0,283.9960632324219,0.0,0.0,0.0,0.7463765144348145,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050208210945129,-2381.58935546875,304.15484619140625,0.6431736946105957,0.165236696600914,0.1523458808660507,293.4027709960937,297.1499938964844,293.1499938964844,0.0458950437605381,-1393.0123291015625,304.1752319335937,0.5150945782661438,0.0884287431836128,0.0889684110879898,293.22711181640625,297.1499938964844,293.1499938964844,0.4700776040554046,-6082.88427734375,304.1617431640625,0.9619882702827454,0.5540980100631714,0.3889034986495971,293.19696044921875,297.1499938964844,293.1499938964844,0.5621588826179504,-9444.0302734375,304.2000732421875,0.9990000128746032,0.677424967288971,0.6020163893699646,293.1610412597656,297.1499938964844,293.1499938964844,0.0318799689412117,-5466.8388671875,304.1515808105469,0.4809174239635467,0.0737493261694908,0.3497921526432037,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,291.2648010253906,291.216064453125,1.0,0.41315957903862,0.5979335308074951,0.5979335308074951,1.0,1.0,-1.898883938789368,0.7575246095657349,1.1413593292236328,0.3197877407073974,0.0,0.0,0.769382119178772,120.41394805908205,114.0,2.0387890338897705,-23011.390625,778.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353881835937,310.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.630859375,28800.0,0.0,0.0,0.5339712500572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28357994556427,1.2835965156555176,-1.6586671335971914e-05,0.0,0.0005419129738584,0.0,0.0,269.811279296875,0.0,0.0,0.0,0.7340903282165527,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050208210945129,-2381.58935546875,304.15484619140625,0.6431736946105957,0.165236696600914,0.1523458808660507,293.4027709960937,297.1499938964844,293.1499938964844,0.0458950437605381,-1393.0123291015625,304.1752319335937,0.5150945782661438,0.0884287431836128,0.0889684110879898,293.22711181640625,297.1499938964844,293.1499938964844,0.4700776040554046,-6082.88427734375,304.1617431640625,0.9619882702827454,0.5540980100631714,0.3889034986495971,293.19696044921875,297.1499938964844,293.1499938964844,0.5621588826179504,-9444.0302734375,304.2000732421875,0.9990000128746032,0.677424967288971,0.6020163893699646,293.1610412597656,297.1499938964844,293.1499938964844,0.0318799689412117,-5466.8388671875,304.1515808105469,0.4809174239635467,0.0737493261694908,0.3497921526432037,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,291.2648010253906,291.216064453125,1.0,0.41315957903862,0.5979335308074951,0.5979335308074951,1.0,1.0,-1.898883938789368,0.7575246095657349,1.1413593292236328,0.3197877407073974,0.0,0.0,0.769382119178772,120.41394805908205,114.0,2.0387890338897705,-23011.390625,778.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353881835937,310.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.630859375,28800.0,0.0,0.0,0.5339712500572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28357994556427,1.2835965156555176,-1.6586671335971914e-05,0.0,0.0005419129738584,0.0,0.0,269.811279296875,0.0,0.0,0.0,0.7340903282165527,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044146046042442,-2370.702392578125,304.1542358398437,0.6431540846824646,0.1644273698329925,0.1515755653381347,293.3986511230469,297.1499938964844,293.1499938964844,0.0410706959664821,-1310.3956298828125,304.17486572265625,0.5042747855186462,0.0828597471117973,0.0836496204137802,293.2268371582031,297.1499938964844,293.1499938964844,0.4682517349720001,-6064.81689453125,304.1608581542969,0.96249657869339,0.5522022247314453,0.3875679671764374,293.1806030273437,297.1499938964844,293.1499938964844,0.5579148530960083,-9395.048828125,304.1903076171875,0.9990000128746032,0.679570198059082,0.5990287661552429,293.16033935546875,297.1499938964844,293.1499938964844,0.0317744575440883,-5458.47509765625,304.1512451171875,0.4814620614051819,0.0736129730939865,0.3490794599056244,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,291.25982666015625,291.2086486816406,1.0,0.410715252161026,0.600355327129364,0.600355327129364,1.0,1.0,-1.8855215311050413,0.7534058094024658,1.1321158409118652,0.3187287747859955,0.0,0.0,0.7617315053939819,119.14305114746094,117.0,-8.71259880065918,-22819.556640625,763.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,29049.068359375,27720.0,0.0,0.0,0.526827871799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596598863601685,1.2596760988235474,-1.6204914572881535e-05,0.0,0.0005346633261069,0.0,0.0,257.6404113769531,0.0,0.0,0.0,0.7082421183586121,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044146046042442,-2370.702392578125,304.1542358398437,0.6431540846824646,0.1644273698329925,0.1515755653381347,293.3986511230469,297.1499938964844,293.1499938964844,0.0410706959664821,-1310.3956298828125,304.17486572265625,0.5042747855186462,0.0828597471117973,0.0836496204137802,293.2268371582031,297.1499938964844,293.1499938964844,0.4682517349720001,-6064.81689453125,304.1608581542969,0.96249657869339,0.5522022247314453,0.3875679671764374,293.1806030273437,297.1499938964844,293.1499938964844,0.5579148530960083,-9395.048828125,304.1903076171875,0.9990000128746032,0.679570198059082,0.5990287661552429,293.16033935546875,297.1499938964844,293.1499938964844,0.0317744575440883,-5458.47509765625,304.1512451171875,0.4814620614051819,0.0736129730939865,0.3490794599056244,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,291.25982666015625,291.2086486816406,1.0,0.410715252161026,0.600355327129364,0.600355327129364,1.0,1.0,-1.8855215311050413,0.7534058094024658,1.1321158409118652,0.3187287747859955,0.0,0.0,0.7617315053939819,119.14305114746094,117.0,-8.71259880065918,-22819.556640625,763.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,29049.068359375,27720.0,0.0,0.0,0.526827871799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596598863601685,1.2596760988235474,-1.6204914572881535e-05,0.0,0.0005346633261069,0.0,0.0,257.6404113769531,0.0,0.0,0.0,0.7082421183586121,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041822060942649,-2367.207275390625,304.1532592773437,0.6420417428016663,0.163665160536766,0.1508862525224685,293.3947448730469,297.1499938964844,293.1499938964844,0.0364926755428314,-1232.4619140625,304.1742248535156,0.4926309883594513,0.0773550197482109,0.0784308239817619,293.2265319824219,297.1499938964844,293.1499938964844,0.4678550958633423,-6062.2197265625,304.15802001953125,0.9611119031906128,0.5503154397010803,0.3862649798393249,293.1729736328125,297.1499938964844,293.1499938964844,0.5591142773628235,-9421.1455078125,304.1749572753906,0.9990000128746032,0.6803624033927917,0.5995105504989624,293.1600646972656,297.1499938964844,293.1499938964844,0.0317902490496635,-5462.6630859375,304.1508178710937,0.4808745682239532,0.0734054148197174,0.3482560813426971,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,291.2567749023437,291.167724609375,1.0,0.4097383320331573,0.6025905013084412,0.6025905013084412,1.0,1.0,-1.876450061798096,0.7510271072387695,1.1254228353500366,0.3184511959552765,0.0,0.0,0.762311577796936,119.08778381347656,120.0,-35.060394287109375,-22614.81640625,755.6122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87860107421875,310.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27861.4140625,27720.0,0.0,0.0,0.5198083519935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303709983825684,1.23038649559021,-1.5493460523430258e-05,0.0,0.000527539406903,0.0,0.0,240.4554443359375,0.0,0.0,0.0,0.7072629332542419,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041822060942649,-2367.207275390625,304.1532592773437,0.6420417428016663,0.163665160536766,0.1508862525224685,293.3947448730469,297.1499938964844,293.1499938964844,0.0364926755428314,-1232.4619140625,304.1742248535156,0.4926309883594513,0.0773550197482109,0.0784308239817619,293.2265319824219,297.1499938964844,293.1499938964844,0.4678550958633423,-6062.2197265625,304.15802001953125,0.9611119031906128,0.5503154397010803,0.3862649798393249,293.1729736328125,297.1499938964844,293.1499938964844,0.5591142773628235,-9421.1455078125,304.1749572753906,0.9990000128746032,0.6803624033927917,0.5995105504989624,293.1600646972656,297.1499938964844,293.1499938964844,0.0317902490496635,-5462.6630859375,304.1508178710937,0.4808745682239532,0.0734054148197174,0.3482560813426971,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,291.2567749023437,291.167724609375,1.0,0.4097383320331573,0.6025905013084412,0.6025905013084412,1.0,1.0,-1.876450061798096,0.7510271072387695,1.1254228353500366,0.3184511959552765,0.0,0.0,0.762311577796936,119.08778381347656,120.0,-35.060394287109375,-22614.81640625,755.6122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87860107421875,310.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27861.4140625,27720.0,0.0,0.0,0.5198083519935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303709983825684,1.23038649559021,-1.5493460523430258e-05,0.0,0.000527539406903,0.0,0.0,240.4554443359375,0.0,0.0,0.0,0.7072629332542419,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037756502628326,-2360.032470703125,304.15283203125,0.6401839256286621,0.1629532575607299,0.1502717286348343,293.3908996582031,297.1499938964844,293.1499938964844,0.0319452732801437,-1153.2916259765625,304.1737060546875,0.4796915352344513,0.0719327628612518,0.0733167603611946,293.2264404296875,297.1499938964844,293.1499938964844,0.4664579629898071,-6048.28515625,304.1576538085937,0.958328664302826,0.5483974814414978,0.3849729299545288,293.1741638183594,297.1499938964844,293.1499938964844,0.5620383024215698,-9468.404296875,304.1617736816406,0.9990000128746032,0.6795566082000732,0.6024808883666992,293.1601257324219,297.1499938964844,293.1499938964844,0.0316711254417896,-5453.5458984375,304.1507568359375,0.4794292151927948,0.0731383636593818,0.3473024070262909,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,291.255126953125,291.153564453125,1.0,0.409816026687622,0.6046744585037231,0.6046744585037231,1.0,1.0,-1.8704396486282349,0.7498766779899597,1.12056303024292,0.3187136650085449,0.0,0.0,0.7625437378883362,119.9043197631836,123.0,-25.621477127075195,-22522.494140625,753.3936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197631835937,310.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,27743.46484375,27720.0,0.0,0.0,0.5135783553123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277424335479736,1.2277578115463257,-1.542754762340337e-05,0.0,0.0005212167161516,0.0,0.0,238.9199981689453,0.0,0.0,0.0,0.7059195041656494,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037756502628326,-2360.032470703125,304.15283203125,0.6401839256286621,0.1629532575607299,0.1502717286348343,293.3908996582031,297.1499938964844,293.1499938964844,0.0319452732801437,-1153.2916259765625,304.1737060546875,0.4796915352344513,0.0719327628612518,0.0733167603611946,293.2264404296875,297.1499938964844,293.1499938964844,0.4664579629898071,-6048.28515625,304.1576538085937,0.958328664302826,0.5483974814414978,0.3849729299545288,293.1741638183594,297.1499938964844,293.1499938964844,0.5620383024215698,-9468.404296875,304.1617736816406,0.9990000128746032,0.6795566082000732,0.6024808883666992,293.1601257324219,297.1499938964844,293.1499938964844,0.0316711254417896,-5453.5458984375,304.1507568359375,0.4794292151927948,0.0731383636593818,0.3473024070262909,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,291.255126953125,291.153564453125,1.0,0.409816026687622,0.6046744585037231,0.6046744585037231,1.0,1.0,-1.8704396486282349,0.7498766779899597,1.12056303024292,0.3187136650085449,0.0,0.0,0.7625437378883362,119.9043197631836,123.0,-25.621477127075195,-22522.494140625,753.3936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197631835937,310.43505859375,278.1499938964844,0.0,18000.0,313.1499938964844,27743.46484375,27720.0,0.0,0.0,0.5135783553123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277424335479736,1.2277578115463257,-1.542754762340337e-05,0.0,0.0005212167161516,0.0,0.0,238.9199981689453,0.0,0.0,0.0,0.7059195041656494,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036116704344749,-2357.193115234375,304.1526184082031,0.6390623450279236,0.1626176983118057,0.1499907672405243,293.38897705078125,297.1499938964844,293.1499938964844,0.0297838374972343,-1114.558837890625,304.17333984375,0.471903920173645,0.0692592188715934,0.0708021819591522,293.2264404296875,297.1499938964844,293.1499938964844,0.4658342897891998,-6042.11962890625,304.15740966796875,0.9565292000770568,0.5474293231964111,0.3843251168727875,293.177734375,297.1499938964844,293.1499938964844,0.5644508600234985,-9504.455078125,304.1552429199219,0.9990000128746032,0.6785513162612915,0.604663610458374,293.1602783203125,297.1499938964844,293.1499938964844,0.0316101014614105,-5448.98486328125,304.1507263183594,0.4784461557865143,0.0729848593473434,0.3467750549316406,291.1458740234375,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,291.2547912597656,291.1446533203125,1.0,0.4101521074771881,0.6056733131408691,0.6056733131408691,1.0,1.0,-1.868291974067688,0.7496446967124939,1.1186473369598389,0.3189942538738251,0.0,0.0,0.7637082934379578,120.55962371826172,123.0,-25.43024444580078,-22480.462890625,753.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666931152344,310.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,27700.748046875,26640.0,0.0,0.0,0.5108218193054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228981614112854,1.228996992111206,-1.543637517897878e-05,0.0,0.0005184191977605,0.0,0.0,239.39540100097656,0.0,0.0,0.0,0.69147789478302,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036479547619819,-2358.390380859375,304.1520690917969,0.6378507018089294,0.1622969210147857,0.1497268825769424,293.38702392578125,297.1499938964844,293.1499938964844,0.0278971940279006,-1083.9830322265625,304.1724548339844,0.4621684849262237,0.0666145011782646,0.068317711353302,293.2264099121094,297.1499938964844,293.1499938964844,0.4660379290580749,-6045.1025390625,304.1556701660156,0.9545143246650696,0.546464741230011,0.3836792111396789,293.1829833984375,297.1499938964844,293.1499938964844,0.5683200359344482,-9560.6611328125,304.147216796875,0.9990000128746032,0.6771717071533203,0.6072092056274414,293.1604309082031,297.1499938964844,293.1499938964844,0.0316294990479946,-5452.705078125,304.1505432128906,0.4773140251636505,0.0728199258446693,0.3462152481079101,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,291.2548522949219,291.1132202148437,1.0,0.410645067691803,0.6066509485244751,0.6066509485244751,1.0,1.0,-1.8666002750396729,0.7495962977409363,1.1170040369033811,0.3193548023700714,0.0,0.0,0.7686117887496948,121.34577178955078,126.0,-54.84611892700195,-22362.228515625,754.9021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7134704589844,310.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26756.05078125,26640.0,0.0,0.0,0.5081732869148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21474027633667,1.214755296707153,-1.5011398318165448e-05,0.0,0.0005157312843948,0.0,0.0,230.4060821533203,0.0,0.0,0.0,0.6975852847099304,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034061312675476,-2354.278076171875,304.1517944335937,0.6352452039718628,0.1616990268230438,0.1492500752210617,293.3829650878906,297.1499938964844,293.1499938964844,0.023875979706645,-1002.3761596679688,304.17156982421875,0.4408938884735107,0.0614296421408653,0.0634526088833808,293.2264099121094,297.1499938964844,293.1499938964844,0.4649196267127991,-6033.82373046875,304.1557006835937,0.9499735832214355,0.5445295572280884,0.3824008405208587,293.1978759765625,297.1499938964844,293.1499938964844,0.5753911733627319,-9660.490234375,304.1365051269531,0.9990000128746032,0.6733301877975464,0.6131531596183777,293.1609191894531,297.1499938964844,293.1499938964844,0.0314855240285396,-5441.77392578125,304.1506042480469,0.4746542274951935,0.0724611282348632,0.3450134694576263,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,291.2563781738281,291.095703125,1.0,0.4120097458362579,0.6085670590400696,0.6085670590400696,1.0,1.0,-1.8643442392349243,0.7499620914459229,1.114382266998291,0.320281058549881,0.0,0.0,0.7775832414627075,123.23371887207033,129.0,-29.65156555175781,-22345.48828125,759.0874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5612487792969,310.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,26453.22265625,26640.0,0.0,0.0,0.5037234425544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333139181137085,1.233329176902771,-1.521902686363319e-05,0.0,0.0005112152430228,0.0,0.0,238.2874298095703,0.0,0.0,0.0,0.7055382132530212,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034061312675476,-2354.278076171875,304.1517944335937,0.6352452039718628,0.1616990268230438,0.1492500752210617,293.3829650878906,297.1499938964844,293.1499938964844,0.023875979706645,-1002.3761596679688,304.17156982421875,0.4408938884735107,0.0614296421408653,0.0634526088833808,293.2264099121094,297.1499938964844,293.1499938964844,0.4649196267127991,-6033.82373046875,304.1557006835937,0.9499735832214355,0.5445295572280884,0.3824008405208587,293.1978759765625,297.1499938964844,293.1499938964844,0.5753911733627319,-9660.490234375,304.1365051269531,0.9990000128746032,0.6733301877975464,0.6131531596183777,293.1609191894531,297.1499938964844,293.1499938964844,0.0314855240285396,-5441.77392578125,304.1506042480469,0.4746542274951935,0.0724611282348632,0.3450134694576263,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,291.2563781738281,291.095703125,1.0,0.4120097458362579,0.6085670590400696,0.6085670590400696,1.0,1.0,-1.8643442392349243,0.7499620914459229,1.114382266998291,0.320281058549881,0.0,0.0,0.7775832414627075,123.23371887207033,129.0,-29.65156555175781,-22345.48828125,759.0874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5612487792969,310.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,26453.22265625,26640.0,0.0,0.0,0.5037234425544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333139181137085,1.233329176902771,-1.521902686363319e-05,0.0,0.0005112152430228,0.0,0.0,238.2874298095703,0.0,0.0,0.0,0.7055382132530212,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031572595238685,-2349.927001953125,304.151611328125,0.6324949264526367,0.1611588299274444,0.1488357633352279,293.37847900390625,297.1499938964844,293.1499938964844,0.0204440113157033,-929.0783081054688,304.17010498046875,0.4216868281364441,0.0564358904957771,0.0587622486054897,293.2265930175781,297.1499938964844,293.1499938964844,0.4635007679462433,-6019.30712890625,304.1561584472656,0.9448875188827516,0.542561411857605,0.3811077177524566,293.2172546386719,297.1499938964844,293.1499938964844,0.583338737487793,-9770.2431640625,304.1278076171875,0.9990000128746032,0.6681958436965942,0.619945764541626,293.1615600585937,297.1499938964844,293.1499938964844,0.0312863402068614,-5425.68115234375,304.1507568359375,0.4714710414409637,0.0720542296767234,0.343665063381195,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,291.2601013183594,291.08331298828125,1.0,0.4137540161609649,0.6104691028594971,0.6104691028594971,1.0,1.0,-1.8631986379623413,0.7507983446121216,1.1124002933502195,0.3214229047298431,0.0,0.0,0.7871691584587097,125.44701385498048,132.0,-21.066537857055664,-22316.109375,765.1870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551330566406,310.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,26390.83203125,25560.0,0.0,0.0,0.5005412697792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255273938179016,1.2552894353866575,-1.5536774299107492e-05,0.0,0.00050798576558,0.0,0.0,248.63784790039065,0.0,0.0,0.0,0.7005583643913269,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031572595238685,-2349.927001953125,304.151611328125,0.6324949264526367,0.1611588299274444,0.1488357633352279,293.37847900390625,297.1499938964844,293.1499938964844,0.0204440113157033,-929.0783081054688,304.17010498046875,0.4216868281364441,0.0564358904957771,0.0587622486054897,293.2265930175781,297.1499938964844,293.1499938964844,0.4635007679462433,-6019.30712890625,304.1561584472656,0.9448875188827516,0.542561411857605,0.3811077177524566,293.2172546386719,297.1499938964844,293.1499938964844,0.583338737487793,-9770.2431640625,304.1278076171875,0.9990000128746032,0.6681958436965942,0.619945764541626,293.1615600585937,297.1499938964844,293.1499938964844,0.0312863402068614,-5425.68115234375,304.1507568359375,0.4714710414409637,0.0720542296767234,0.343665063381195,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,291.2601013183594,291.08331298828125,1.0,0.4137540161609649,0.6104691028594971,0.6104691028594971,1.0,1.0,-1.8631986379623413,0.7507983446121216,1.1124002933502195,0.3214229047298431,0.0,0.0,0.7871691584587097,125.44701385498048,132.0,-21.066537857055664,-22316.109375,765.1870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551330566406,310.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,26390.83203125,25560.0,0.0,0.0,0.5005412697792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255273938179016,1.2552894353866575,-1.5536774299107492e-05,0.0,0.00050798576558,0.0,0.0,248.63784790039065,0.0,0.0,0.0,0.7005583643913269,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031946837902069,-2351.274169921875,304.1510314941406,0.6296492218971252,0.1606823354959488,0.1484866440296173,293.3734130859375,297.1499938964844,293.1499938964844,0.0175784062594175,-861.1539306640625,304.1681823730469,0.404945820569992,0.0516776628792285,0.0543129779398441,293.2266540527344,297.1499938964844,293.1499938964844,0.4631204009056091,-6016.21533203125,304.15484619140625,0.9393622279167176,0.540604829788208,0.3798224627971649,293.2392272949219,297.1499938964844,293.1499938964844,0.5931044816970825,-9903.263671875,304.11920166015625,0.9990000128746032,0.6620388031005859,0.6269294619560242,293.162353515625,297.1499938964844,293.1499938964844,0.0311614349484443,-5417.70556640625,304.1507263183594,0.4676751494407654,0.0715993717312812,0.3421443700790405,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,291.2660827636719,291.044677734375,1.0,0.4157527089118957,0.6124075651168823,0.6124075651168823,1.0,1.0,-1.8624557256698608,0.7518143653869629,1.110641360282898,0.3226764500141144,0.0,0.0,0.8041005730628967,127.93817138671876,135.0,-35.5207633972168,-22228.673828125,772.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,309.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.978515625,25560.0,0.0,0.0,0.4982390403747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265901803970337,1.2659173011779783,-1.5444422388100065e-05,0.0,0.000505649310071,0.0,0.0,250.91549682617188,0.0,0.0,0.0,0.717761218547821,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031946837902069,-2351.274169921875,304.1510314941406,0.6296492218971252,0.1606823354959488,0.1484866440296173,293.3734130859375,297.1499938964844,293.1499938964844,0.0175784062594175,-861.1539306640625,304.1681823730469,0.404945820569992,0.0516776628792285,0.0543129779398441,293.2266540527344,297.1499938964844,293.1499938964844,0.4631204009056091,-6016.21533203125,304.15484619140625,0.9393622279167176,0.540604829788208,0.3798224627971649,293.2392272949219,297.1499938964844,293.1499938964844,0.5931044816970825,-9903.263671875,304.11920166015625,0.9990000128746032,0.6620388031005859,0.6269294619560242,293.162353515625,297.1499938964844,293.1499938964844,0.0311614349484443,-5417.70556640625,304.1507263183594,0.4676751494407654,0.0715993717312812,0.3421443700790405,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,291.2660827636719,291.044677734375,1.0,0.4157527089118957,0.6124075651168823,0.6124075651168823,1.0,1.0,-1.8624557256698608,0.7518143653869629,1.110641360282898,0.3226764500141144,0.0,0.0,0.8041005730628967,127.93817138671876,135.0,-35.5207633972168,-22228.673828125,772.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,309.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.978515625,25560.0,0.0,0.0,0.4982390403747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265901803970337,1.2659173011779783,-1.5444422388100065e-05,0.0,0.000505649310071,0.0,0.0,250.91549682617188,0.0,0.0,0.0,0.717761218547821,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029195860028266,-2346.0830078125,304.1511535644531,0.6259141564369202,0.1602782607078552,0.1482520103454589,293.3695678710937,297.1499938964844,293.1499938964844,0.0158261284232139,-816.1765747070312,304.120849609375,0.3928564190864563,0.050000000745058,0.0517427325248718,293.226806640625,297.1499938964844,293.1499938964844,0.4609774947166443,-5993.55908203125,304.1568298339844,0.9318710565567015,0.5386342406272888,0.37857586145401,293.254638671875,297.1499938964844,293.1499938964844,0.5903781652450562,-9857.025390625,304.13433837890625,0.9943186044692992,0.6566229462623596,0.6236693859100342,293.16314697265625,297.1499938964844,293.1499938964844,0.0308686979115009,-5392.14892578125,304.1509704589844,0.4621458053588867,0.0711250379681587,0.3407411873340606,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,291.2716979980469,291.0538024902344,1.0,0.4174867868423462,0.6148093342781067,0.6148093342781067,1.0,1.0,-1.8519976139068604,0.7487183213233948,1.1032792329788208,0.3220907747745514,0.0,0.0,0.8168479204177856,131.4358673095703,138.0,1.2619637250900269,-22161.38671875,775.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25222.30859375,25560.0,0.0,0.0,0.4969773888587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982964515686035,1.2983123064041138,-1.5939642253215425e-05,0.0,0.0005043688579462,0.0,0.0,267.0822448730469,0.0,0.0,0.0,0.7325111627578735,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029195860028266,-2346.0830078125,304.1511535644531,0.6259141564369202,0.1602782607078552,0.1482520103454589,293.3695678710937,297.1499938964844,293.1499938964844,0.0158261284232139,-816.1765747070312,304.120849609375,0.3928564190864563,0.050000000745058,0.0517427325248718,293.226806640625,297.1499938964844,293.1499938964844,0.4609774947166443,-5993.55908203125,304.1568298339844,0.9318710565567015,0.5386342406272888,0.37857586145401,293.254638671875,297.1499938964844,293.1499938964844,0.5903781652450562,-9857.025390625,304.13433837890625,0.9943186044692992,0.6566229462623596,0.6236693859100342,293.16314697265625,297.1499938964844,293.1499938964844,0.0308686979115009,-5392.14892578125,304.1509704589844,0.4621458053588867,0.0711250379681587,0.3407411873340606,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,291.2716979980469,291.0538024902344,1.0,0.4174867868423462,0.6148093342781067,0.6148093342781067,1.0,1.0,-1.8519976139068604,0.7487183213233948,1.1032792329788208,0.3220907747745514,0.0,0.0,0.8168479204177856,131.4358673095703,138.0,1.2619637250900269,-22161.38671875,775.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,25222.30859375,25560.0,0.0,0.0,0.4969773888587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982964515686035,1.2983123064041138,-1.5939642253215425e-05,0.0,0.0005043688579462,0.0,0.0,267.0822448730469,0.0,0.0,0.0,0.7325111627578735,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027681231498718,-2343.20458984375,304.1512145996094,0.6242754459381104,0.1600852012634277,0.1481371968984604,293.37017822265625,297.1499938964844,293.1499938964844,0.0157017800956964,-813.77001953125,304.0784912109375,0.3914930522441864,0.050000000745058,0.0517880395054817,293.2269897460937,297.1499938964844,293.1499938964844,0.4597846567630768,-5981.01708984375,304.1577453613281,0.9285095930099488,0.5376256704330444,0.3779301047325134,293.2577514648437,297.1499938964844,293.1499938964844,0.5883786678314209,-9826.5791015625,304.1407775878906,0.9915904402732848,0.6546836495399475,0.6217252016067505,293.16357421875,297.1499938964844,293.1499938964844,0.0306972656399011,-5377.07470703125,304.1510925292969,0.4594921469688415,0.0708736181259155,0.3399406671524048,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,291.27362060546875,291.05963134765625,1.0,0.4183294773101806,0.6159725785255432,0.6159725785255432,1.0,1.0,-1.847839117050171,0.7476227283477783,1.100216507911682,0.3219759464263916,0.0,0.0,0.8222861886024475,133.00503540039062,138.0,7.734652519226074,-22125.177734375,776.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811279296875,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.712890625,24480.0,0.0,0.0,0.4966243207454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119585514068604,1.3119747638702393,-1.616239569557365e-05,0.0,0.0005040105315856,0.0,0.0,274.2414855957031,0.0,0.0,0.0,0.723861575126648,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.102808192372322,-2344.215576171875,304.1509094238281,0.6227139830589294,0.1599077433347702,0.1480308920145034,293.3724670410156,297.1499938964844,293.1499938964844,0.0156104238703846,-812.7137451171875,304.0315856933594,0.390235424041748,0.050000000745058,0.0518515333533287,293.22711181640625,297.1499938964844,293.1499938964844,0.4593883454799652,-5977.390625,304.15704345703125,0.925278902053833,0.5366227030754089,0.3772797882556915,293.2594299316406,297.1499938964844,293.1499938964844,0.5876092314720154,-9814.505859375,304.143798828125,0.9889990091323853,0.6529907584190369,0.6200921535491943,293.1640014648437,297.1499938964844,293.1499938964844,0.0306039582937955,-5370.16162109375,304.15106201171875,0.4569349288940429,0.0706190317869186,0.339106798171997,291.0448913574219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,291.27545166015625,291.0428771972656,1.0,0.4191725254058838,0.6171254515647888,0.6171254515647888,1.0,1.0,-1.8440443277359009,0.7466745376586914,1.0973697900772097,0.3219284117221832,0.0,0.0,0.8305110931396484,134.5289306640625,141.0,-18.56280517578125,-22008.328125,778.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.650390625,24480.0,0.0,0.0,0.4962792992591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044837713241575,1.304499626159668,-1.585387872182764e-05,0.0,0.0005036604125052,0.0,0.0,268.1041259765625,0.0,0.0,0.0,0.7330783009529114,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026253625750541,-2340.78759765625,304.15093994140625,0.6197456121444702,0.1596041172742843,0.1478613913059234,293.3808288574219,297.1499938964844,293.1499938964844,0.0153437973931431,-807.7633666992188,303.9276733398437,0.3877361714839935,0.050000000745058,0.0519760474562644,293.2273254394531,297.1499938964844,293.1499938964844,0.4573038816452026,-5955.63671875,304.1582336425781,0.9190990328788756,0.5346291065216064,0.3759919106960296,293.2607421875,297.1499938964844,293.1499938964844,0.5847147107124329,-9772.0419921875,304.15069580078125,0.9839594960212708,0.6499477028846741,0.6172816157341003,293.1648254394531,297.1499938964844,293.1499938964844,0.0302704330533742,-5341.2294921875,304.1512756347656,0.4520194232463836,0.0700991153717041,0.3373820185661316,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,291.2795104980469,291.04864501953125,1.0,0.4208672940731048,0.619425892829895,0.619425892829895,1.0,1.0,-1.8369977474212649,0.7449924349784851,1.0920053720474243,0.321927011013031,0.0,0.0,0.8444141149520874,137.52316284179688,144.0,4.594503879547119,-21976.017578125,782.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.29296875,24480.0,0.0,0.0,0.4959469437599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320432901382446,1.3320595026016235,-1.6245507140411064e-05,0.0,0.0005033230991102,0.0,0.0,282.0131225585937,0.0,0.0,0.0,0.7455655932426453,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026253625750541,-2340.78759765625,304.15093994140625,0.6197456121444702,0.1596041172742843,0.1478613913059234,293.3808288574219,297.1499938964844,293.1499938964844,0.0153437973931431,-807.7633666992188,303.9276733398437,0.3877361714839935,0.050000000745058,0.0519760474562644,293.2273254394531,297.1499938964844,293.1499938964844,0.4573038816452026,-5955.63671875,304.1582336425781,0.9190990328788756,0.5346291065216064,0.3759919106960296,293.2607421875,297.1499938964844,293.1499938964844,0.5847147107124329,-9772.0419921875,304.15069580078125,0.9839594960212708,0.6499477028846741,0.6172816157341003,293.1648254394531,297.1499938964844,293.1499938964844,0.0302704330533742,-5341.2294921875,304.1512756347656,0.4520194232463836,0.0700991153717041,0.3373820185661316,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,291.2795104980469,291.04864501953125,1.0,0.4208672940731048,0.619425892829895,0.619425892829895,1.0,1.0,-1.8369977474212649,0.7449924349784851,1.0920053720474243,0.321927011013031,0.0,0.0,0.8444141149520874,137.52316284179688,144.0,4.594503879547119,-21976.017578125,782.0515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.29296875,24480.0,0.0,0.0,0.4959469437599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320432901382446,1.3320595026016235,-1.6245507140411064e-05,0.0,0.0005033230991102,0.0,0.0,282.0131225585937,0.0,0.0,0.0,0.7455655932426453,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.102393552660942,-2336.286376953125,304.1510009765625,0.6168992519378662,0.1593672931194305,0.1477511376142501,293.3924255371094,297.1499938964844,293.1499938964844,0.0150352222844958,-801.4215698242188,303.81317138671875,0.3852992355823517,0.050000000745058,0.0521000884473323,293.2275695800781,297.1499938964844,293.1499938964844,0.4547374546527862,-5928.765625,304.1597595214844,0.9131935238838196,0.5326216220855713,0.3746953308582306,293.2611389160156,297.1499938964844,293.1499938964844,0.5812654495239258,-9723.3798828125,304.1561584472656,0.9788798689842224,0.6470620036125183,0.6146801710128784,293.1656494140625,297.1499938964844,293.1499938964844,0.0298779513686895,-5306.3212890625,304.1514892578125,0.4472676515579223,0.0695580467581749,0.335568368434906,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,291.284423828125,291.0642395019531,1.0,0.42256960272789,0.6217466592788696,0.6217466592788696,1.0,1.0,-1.8301560878753664,0.7433806657791138,1.086775302886963,0.3219515085220337,0.0,0.0,0.8549686670303345,140.51087951660156,147.0,17.004711151123047,-21935.017578125,785.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.82421875,23400.0,0.0,0.0,0.4960980117321014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562088012695312,1.3562253713607788,-1.664599585637916e-05,0.0,0.0005034764180891,0.0,0.0,295.2532958984375,0.0,0.0,0.0,0.7418460249900818,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.102393552660942,-2336.286376953125,304.1510009765625,0.6168992519378662,0.1593672931194305,0.1477511376142501,293.3924255371094,297.1499938964844,293.1499938964844,0.0150352222844958,-801.4215698242188,303.81317138671875,0.3852992355823517,0.050000000745058,0.0521000884473323,293.2275695800781,297.1499938964844,293.1499938964844,0.4547374546527862,-5928.765625,304.1597595214844,0.9131935238838196,0.5326216220855713,0.3746953308582306,293.2611389160156,297.1499938964844,293.1499938964844,0.5812654495239258,-9723.3798828125,304.1561584472656,0.9788798689842224,0.6470620036125183,0.6146801710128784,293.1656494140625,297.1499938964844,293.1499938964844,0.0298779513686895,-5306.3212890625,304.1514892578125,0.4472676515579223,0.0695580467581749,0.335568368434906,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,291.284423828125,291.0642395019531,1.0,0.42256960272789,0.6217466592788696,0.6217466592788696,1.0,1.0,-1.8301560878753664,0.7433806657791138,1.086775302886963,0.3219515085220337,0.0,0.0,0.8549686670303345,140.51087951660156,147.0,17.004711151123047,-21935.017578125,785.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.82421875,23400.0,0.0,0.0,0.4960980117321014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562088012695312,1.3562253713607788,-1.664599585637916e-05,0.0,0.0005034764180891,0.0,0.0,295.2532958984375,0.0,0.0,0.0,0.7418460249900818,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.102449856698513,-2337.5458984375,304.1506042480469,0.6141527891159058,0.1592056900262832,0.1477067619562149,293.40582275390625,297.1499938964844,293.1499938964844,0.0147508969530463,-796.17578125,303.6894836425781,0.3829324245452881,0.050000000745058,0.0522242374718189,293.2276611328125,297.1499938964844,293.1499938964844,0.4531860947608948,-5913.25341796875,304.1591491699219,0.9076195359230042,0.5306354761123657,0.3734069168567657,293.260986328125,297.1499938964844,293.1499938964844,0.579054057598114,-9693.41796875,304.1578369140625,0.9737147688865662,0.6442737579345703,0.6121744513511658,293.1664733886719,297.1499938964844,293.1499938964844,0.0295712053775787,-5280.5712890625,304.1515197753906,0.4426533579826355,0.0689931958913803,0.3336488604545593,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,291.2899475097656,291.0527648925781,1.0,0.424275130033493,0.6240881681442261,0.6240881681442261,1.0,1.0,-1.8233911991119385,0.7417824864387512,1.0816086530685425,0.3219712674617767,0.0,0.0,0.8690260648727417,143.50372314453125,150.0,0.3900572061538696,-21817.802734375,789.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.953125,23400.0,0.0,0.0,0.4962247908115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354572296142578,1.354588747024536,-1.6396556020481512e-05,0.0,0.0005036050570197,0.0,0.0,291.615966796875,0.0,0.0,0.0,0.7535942196846008,4.0,0.0,1.0
