time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.102449856698513,-2337.5458984375,304.1506042480469,0.6141527891159058,0.1592056900262832,0.1477067619562149,293.40582275390625,297.1499938964844,293.1499938964844,0.0147508969530463,-796.17578125,303.6894836425781,0.3829324245452881,0.050000000745058,0.0522242374718189,293.2276611328125,297.1499938964844,293.1499938964844,0.4531860947608948,-5913.25341796875,304.1591491699219,0.9076195359230042,0.5306354761123657,0.3734069168567657,293.260986328125,297.1499938964844,293.1499938964844,0.579054057598114,-9693.41796875,304.1578369140625,0.9737147688865662,0.6442737579345703,0.6121744513511658,293.1664733886719,297.1499938964844,293.1499938964844,0.0295712053775787,-5280.5712890625,304.1515197753906,0.4426533579826355,0.0689931958913803,0.3336488604545593,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,291.2899475097656,291.0527648925781,1.0,0.424275130033493,0.6240881681442261,0.6240881681442261,1.0,1.0,-1.8233911991119385,0.7417824864387512,1.0816086530685425,0.3219712674617767,0.0,0.0,0.8690260648727417,143.50372314453125,150.0,0.3900572061538696,-21817.802734375,789.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.953125,23400.0,0.0,0.0,0.4962247908115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354572296142578,1.354588747024536,-1.6396556020481512e-05,0.0,0.0005036050570197,0.0,0.0,291.615966796875,0.0,0.0,0.0,0.7535942196846008,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022917628288269,-2334.33837890625,304.1506652832031,0.6114797592163086,0.1591065675020218,0.1477227658033371,293.4201965332031,297.1499938964844,293.1499938964844,0.0144126564264297,-788.5996704101562,303.5599975585937,0.3806301653385162,0.050000000745058,0.0523486770689487,293.227783203125,297.1499938964844,293.1499938964844,0.4504740536212921,-5884.83544921875,304.1606140136719,0.9024367332458496,0.5286435484886169,0.3721230030059814,293.2607116699219,297.1499938964844,293.1499938964844,0.5753583312034607,-9642.80078125,304.161376953125,0.9684565663337708,0.6415182948112488,0.6097190976142883,293.16729736328125,297.1499938964844,293.1499938964844,0.0291493795812129,-5240.97265625,304.1517028808594,0.4381833970546722,0.0684078410267829,0.3316341936588287,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,291.2960510253906,291.0725402832031,1.0,0.4259804785251617,0.6264500617980957,0.6264500617980957,1.0,1.0,-1.816650986671448,0.7401735782623291,1.076477289199829,0.3219742178916931,0.0,0.0,0.878354549407959,146.50509643554688,153.0,20.491130828857425,-21796.111328125,793.4783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.13671875,23400.0,0.0,0.0,0.496523916721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734828233718872,1.3734995126724243,-1.670217898208648e-05,0.0,0.000503908668179,0.0,0.0,302.066162109375,0.0,0.0,0.0,0.7623490691184998,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022917628288269,-2334.33837890625,304.1506652832031,0.6114797592163086,0.1591065675020218,0.1477227658033371,293.4201965332031,297.1499938964844,293.1499938964844,0.0144126564264297,-788.5996704101562,303.5599975585937,0.3806301653385162,0.050000000745058,0.0523486770689487,293.227783203125,297.1499938964844,293.1499938964844,0.4504740536212921,-5884.83544921875,304.1606140136719,0.9024367332458496,0.5286435484886169,0.3721230030059814,293.2607116699219,297.1499938964844,293.1499938964844,0.5753583312034607,-9642.80078125,304.161376953125,0.9684565663337708,0.6415182948112488,0.6097190976142883,293.16729736328125,297.1499938964844,293.1499938964844,0.0291493795812129,-5240.97265625,304.1517028808594,0.4381833970546722,0.0684078410267829,0.3316341936588287,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,291.2960510253906,291.0725402832031,1.0,0.4259804785251617,0.6264500617980957,0.6264500617980957,1.0,1.0,-1.816650986671448,0.7401735782623291,1.076477289199829,0.3219742178916931,0.0,0.0,0.878354549407959,146.50509643554688,153.0,20.491130828857425,-21796.111328125,793.4783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.13671875,23400.0,0.0,0.0,0.496523916721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734828233718872,1.3734995126724243,-1.670217898208648e-05,0.0,0.000503908668179,0.0,0.0,302.066162109375,0.0,0.0,0.0,0.7623490691184998,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022149100899696,-2332.75341796875,304.1506652832031,0.6101654767990112,0.1590778827667236,0.1477500200271606,293.4276123046875,297.1499938964844,293.1499938964844,0.0142395878210663,-784.5665283203125,303.4931335449219,0.3795018494129181,0.050000000745058,0.0524110496044158,293.22784423828125,297.1499938964844,293.1499938964844,0.4490421116352081,-5869.85400390625,304.1612854003906,0.8999527096748352,0.5276443362236023,0.3714776933193207,293.26055908203125,297.1499938964844,293.1499938964844,0.5734013319015503,-9616.240234375,304.1628723144531,0.965790033340454,0.6401471495628357,0.6084966063499451,293.167724609375,297.1499938964844,293.1499938964844,0.0287387315183877,-5221.6455078125,304.15216064453125,0.4360055029392242,0.0681080222129821,0.3305956125259399,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,291.2992858886719,291.0838928222656,1.0,0.4268312752246856,0.6276382803916931,0.6276382803916931,1.0,1.0,-1.813268780708313,0.7393553256988525,1.0739134550094604,0.3219639658927917,0.0,0.0,0.8817281723022461,148.00958251953125,153.0,25.6982364654541,-21781.205078125,795.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23223.328125,22320.0,0.0,0.0,0.4967215657234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811606168746948,1.3811774253845217,-1.6835856513353065e-05,0.0,0.0005041092517785,0.0,0.0,306.4894714355469,0.0,0.0,0.0,0.7509579658508301,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023158431053161,-2334.77685546875,304.1503601074219,0.608879029750824,0.1590632200241089,0.1477895379066467,293.4350891113281,297.1499938964844,293.1499938964844,0.0140906041488051,-781.5840454101562,303.4239501953125,0.3783897459506988,0.050000000745058,0.0524734482169151,293.2278747558594,297.1499938964844,293.1499938964844,0.4483304917812347,-5862.96484375,304.1604919433594,0.8974983096122742,0.5266518592834473,0.3708333373069763,293.2603454589844,297.1499938964844,293.1499938964844,0.5723369717597961,-9602.68359375,304.16241455078125,0.9631063938140868,0.6387906074523926,0.6072816252708435,293.1681213378906,297.1499938964844,293.1499938964844,0.0285908710211515,-5211.4140625,304.152099609375,0.4338688552379608,0.0678043514490127,0.3295381367206573,291.0755310058594,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,291.3026123046875,291.0742492675781,1.0,0.4276806116104126,0.6288290619850159,0.6288290619850159,1.0,1.0,-1.80988883972168,0.7385313510894775,1.071357488632202,0.3219465613365173,0.0,0.0,0.88718181848526,149.51492309570312,156.0,-0.3813506364822387,-21680.376953125,797.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,309.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,22434.080078125,22320.0,0.0,0.0,0.4967865347862243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646094799041748,1.3646259307861328,-1.6381400200771168e-05,0.0,0.0005041752010583,0.0,0.0,294.9423217773437,0.0,0.0,0.0,0.7558712363243103,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023015677928924,-2334.328369140625,304.1502685546875,0.6063969135284424,0.1590742617845535,0.1479061245918274,293.4501037597656,297.1499938964844,293.1499938964844,0.01375422347337,-773.6547241210938,303.2829895019531,0.3762162923812866,0.050000000745058,0.0525981448590755,293.2278747558594,297.1499938964844,293.1499938964844,0.4458743333816528,-5837.4541015625,304.1611633300781,0.8926945924758911,0.5246816277503967,0.3695606291294098,293.2597351074219,297.1499938964844,293.1499938964844,0.5689186453819275,-9556.8544921875,304.1640319824219,0.957716464996338,0.6361142992973328,0.6048963665962219,293.1689147949219,297.1499938964844,293.1499938964844,0.0279811844229698,-5167.46435546875,304.15234375,0.4297205805778503,0.0671845972537994,0.3273642659187317,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,291.3094177246094,291.0885314941406,1.0,0.4293760657310486,0.6312128901481628,0.6312128901481628,1.0,1.0,-1.8031760454177856,0.7368810772895813,1.0662949085235596,0.3218961060047149,0.0,0.0,0.8952526450157166,152.52459716796875,159.0,18.34515953063965,-21663.0390625,801.0629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.125,22320.0,0.0,0.0,0.4968163967132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746764659881592,1.3746929168701172,-1.6500018318765797e-05,0.0,0.000504205469042,0.0,0.0,299.973388671875,0.0,0.0,0.0,0.7603254318237305,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023015677928924,-2334.328369140625,304.1502685546875,0.6063969135284424,0.1590742617845535,0.1479061245918274,293.4501037597656,297.1499938964844,293.1499938964844,0.01375422347337,-773.6547241210938,303.2829895019531,0.3762162923812866,0.050000000745058,0.0525981448590755,293.2278747558594,297.1499938964844,293.1499938964844,0.4458743333816528,-5837.4541015625,304.1611633300781,0.8926945924758911,0.5246816277503967,0.3695606291294098,293.2597351074219,297.1499938964844,293.1499938964844,0.5689186453819275,-9556.8544921875,304.1640319824219,0.957716464996338,0.6361142992973328,0.6048963665962219,293.1689147949219,297.1499938964844,293.1499938964844,0.0279811844229698,-5167.46435546875,304.15234375,0.4297205805778503,0.0671845972537994,0.3273642659187317,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,291.3094177246094,291.0885314941406,1.0,0.4293760657310486,0.6312128901481628,0.6312128901481628,1.0,1.0,-1.8031760454177856,0.7368810772895813,1.0662949085235596,0.3218961060047149,0.0,0.0,0.8952526450157166,152.52459716796875,159.0,18.34515953063965,-21663.0390625,801.0629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.125,22320.0,0.0,0.0,0.4968163967132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746764659881592,1.3746929168701172,-1.6500018318765797e-05,0.0,0.000504205469042,0.0,0.0,299.973388671875,0.0,0.0,0.0,0.7603254318237305,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022026017308235,-2332.1162109375,304.1503601074219,0.6040011644363403,0.1591106206178665,0.1480541378259658,293.4651794433594,297.1499938964844,293.1499938964844,0.0134007278829813,-764.6080322265625,303.1382751464844,0.3741022646427154,0.050000000745058,0.0527230761945247,293.2279052734375,297.1499938964844,293.1499938964844,0.4429139494895935,-5806.453125,304.162353515625,0.8879976868629456,0.5227004885673523,0.3682823479175567,293.2592163085937,297.1499938964844,293.1499938964844,0.5648579001426697,-9502.26953125,304.1661071777344,0.9522761106491088,0.6334440112113953,0.6025211811065674,293.1696472167969,297.1499938964844,293.1499938964844,0.0276261176913976,-5122.1953125,304.15216064453125,0.425744354724884,0.0665535628795623,0.3251373171806335,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,291.3159484863281,291.1141662597656,1.0,0.4310639798641205,0.6335832476615906,0.6335832476615906,1.0,1.0,-1.7964431047439575,0.7351811528205872,1.0612618923187256,0.3217971622943878,0.0,0.0,0.8985856175422668,155.5402374267578,162.0,30.872922897338867,-21641.2421875,804.8153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.341796875,21240.0,0.0,0.0,0.4968157112598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826556205749512,1.3826723098754885,-1.663864532019943e-05,0.0,0.0005042047705501,0.0,0.0,304.5570983886719,0.0,0.0,0.0,0.7490420937538147,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022026017308235,-2332.1162109375,304.1503601074219,0.6040011644363403,0.1591106206178665,0.1480541378259658,293.4651794433594,297.1499938964844,293.1499938964844,0.0134007278829813,-764.6080322265625,303.1382751464844,0.3741022646427154,0.050000000745058,0.0527230761945247,293.2279052734375,297.1499938964844,293.1499938964844,0.4429139494895935,-5806.453125,304.162353515625,0.8879976868629456,0.5227004885673523,0.3682823479175567,293.2592163085937,297.1499938964844,293.1499938964844,0.5648579001426697,-9502.26953125,304.1661071777344,0.9522761106491088,0.6334440112113953,0.6025211811065674,293.1696472167969,297.1499938964844,293.1499938964844,0.0276261176913976,-5122.1953125,304.15216064453125,0.425744354724884,0.0665535628795623,0.3251373171806335,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,291.3159484863281,291.1141662597656,1.0,0.4310639798641205,0.6335832476615906,0.6335832476615906,1.0,1.0,-1.7964431047439575,0.7351811528205872,1.0612618923187256,0.3217971622943878,0.0,0.0,0.8985856175422668,155.5402374267578,162.0,30.872922897338867,-21641.2421875,804.8153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.341796875,21240.0,0.0,0.0,0.4968157112598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826556205749512,1.3826723098754885,-1.663864532019943e-05,0.0,0.0005042047705501,0.0,0.0,304.5570983886719,0.0,0.0,0.0,0.7490420937538147,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.102382406592369,-2335.54443359375,304.14996337890625,0.6016805768013,0.1591753214597702,0.1482225507497787,293.4801025390625,297.1499938964844,293.1499938964844,0.0130832195281982,-756.987548828125,302.986572265625,0.3720497786998749,0.050000000745058,0.0528480000793933,293.22784423828125,297.1499938964844,293.1499938964844,0.4410828053951263,-5788.09619140625,304.1613464355469,0.8834267854690552,0.5207436680793762,0.3670136332511902,293.25848388671875,297.1499938964844,293.1499938964844,0.5622053742408752,-9468.11328125,304.16522216796875,0.946829617023468,0.6308222413063049,0.6001789569854736,293.1703491210937,297.1499938964844,293.1499938964844,0.0273341257125139,-5088.1162109375,304.15191650390625,0.4219400584697723,0.0659122914075851,0.3228625357151031,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,291.3226623535156,291.10906982421875,1.0,0.4327437579631805,0.635880708694458,0.635880708694458,1.0,1.0,-1.7897281646728516,0.7334243059158325,1.056303858757019,0.3216045498847961,0.0,0.0,0.9045968055725098,158.5557861328125,165.0,9.414291381835938,-21527.7578125,808.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.169921875,21240.0,0.0,0.0,0.496378093957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612656593322754,1.3612816333770752,-1.60669023898663e-05,0.0,0.0005037606460973,0.0,0.0,289.8881530761719,0.0,0.0,0.0,0.7514346241950989,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.102382406592369,-2335.54443359375,304.14996337890625,0.6016805768013,0.1591753214597702,0.1482225507497787,293.4801025390625,297.1499938964844,293.1499938964844,0.0130832195281982,-756.987548828125,302.986572265625,0.3720497786998749,0.050000000745058,0.0528480000793933,293.22784423828125,297.1499938964844,293.1499938964844,0.4410828053951263,-5788.09619140625,304.1613464355469,0.8834267854690552,0.5207436680793762,0.3670136332511902,293.25848388671875,297.1499938964844,293.1499938964844,0.5622053742408752,-9468.11328125,304.16522216796875,0.946829617023468,0.6308222413063049,0.6001789569854736,293.1703491210937,297.1499938964844,293.1499938964844,0.0273341257125139,-5088.1162109375,304.15191650390625,0.4219400584697723,0.0659122914075851,0.3228625357151031,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,291.3226623535156,291.10906982421875,1.0,0.4327437579631805,0.635880708694458,0.635880708694458,1.0,1.0,-1.7897281646728516,0.7334243059158325,1.056303858757019,0.3216045498847961,0.0,0.0,0.9045968055725098,158.5557861328125,165.0,9.414291381835938,-21527.7578125,808.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.169921875,21240.0,0.0,0.0,0.496378093957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612656593322754,1.3612816333770752,-1.60669023898663e-05,0.0,0.0005037606460973,0.0,0.0,289.8881530761719,0.0,0.0,0.0,0.7514346241950989,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023584902286529,-2334.759521484375,304.1499938964844,0.599457859992981,0.1592807471752166,0.1484263688325882,293.494873046875,297.1499938964844,293.1499938964844,0.0127360662445425,-747.473388671875,302.8327941894531,0.3700571358203888,0.050000000745058,0.0529728829860687,293.2277526855469,297.1499938964844,293.1499938964844,0.4382790029048919,-5758.76611328125,304.1622314453125,0.8789819478988647,0.518790066242218,0.3657547533512115,293.2577514648437,297.1499938964844,293.1499938964844,0.5583483576774597,-9416.529296875,304.1665954589844,0.941403865814209,0.6282214522361755,0.5978699922561646,293.1710205078125,297.1499938964844,293.1499938964844,0.0269590057432651,-5043.0,304.15191650390625,0.4182996153831482,0.0652621611952781,0.3205470442771911,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,291.3295593261719,291.1317443847656,1.0,0.4344169795513153,0.6380177736282349,0.6380177736282349,1.0,1.0,-1.7830586433410645,0.7315816283226013,1.0514769554138184,0.3212540447711944,0.0,0.0,0.9058637022972108,161.57015991210938,168.0,25.91341781616211,-21509.9921875,812.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.828125,21240.0,0.0,0.0,0.4957703351974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363302230834961,1.3633183240890503,-1.6086725736386143e-05,0.0,0.0005031438777223,0.0,0.0,290.8416442871094,0.0,0.0,0.0,0.7522372007369995,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023584902286529,-2334.759521484375,304.1499938964844,0.599457859992981,0.1592807471752166,0.1484263688325882,293.494873046875,297.1499938964844,293.1499938964844,0.0127360662445425,-747.473388671875,302.8327941894531,0.3700571358203888,0.050000000745058,0.0529728829860687,293.2277526855469,297.1499938964844,293.1499938964844,0.4382790029048919,-5758.76611328125,304.1622314453125,0.8789819478988647,0.518790066242218,0.3657547533512115,293.2577514648437,297.1499938964844,293.1499938964844,0.5583483576774597,-9416.529296875,304.1665954589844,0.941403865814209,0.6282214522361755,0.5978699922561646,293.1710205078125,297.1499938964844,293.1499938964844,0.0269590057432651,-5043.0,304.15191650390625,0.4182996153831482,0.0652621611952781,0.3205470442771911,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,291.3295593261719,291.1317443847656,1.0,0.4344169795513153,0.6380177736282349,0.6380177736282349,1.0,1.0,-1.7830586433410645,0.7315816283226013,1.0514769554138184,0.3212540447711944,0.0,0.0,0.9058637022972108,161.57015991210938,168.0,25.91341781616211,-21509.9921875,812.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.828125,21240.0,0.0,0.0,0.4957703351974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363302230834961,1.3633183240890503,-1.6086725736386143e-05,0.0,0.0005031438777223,0.0,0.0,290.8416442871094,0.0,0.0,0.0,0.7522372007369995,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023475751280784,-2334.3701171875,304.1500244140625,0.5983832478523254,0.1593496650457382,0.1485425680875778,293.502197265625,297.1499938964844,293.1499938964844,0.0125623950734734,-742.533447265625,302.7545166015625,0.3690814971923828,0.050000000745058,0.0530353784561157,293.2276916503906,297.1499938964844,293.1499938964844,0.4368251860141754,-5743.556640625,304.16265869140625,0.8768001794815063,0.5178123712539673,0.3651237785816192,293.2574157714844,297.1499938964844,293.1499938964844,0.5563550591468811,-9389.9033203125,304.16717529296875,0.9386988878250122,0.6269252300262451,0.5967180132865906,293.1713562011719,297.1499938964844,293.1499938964844,0.0267118550837039,-5019.794921875,304.1520080566406,0.4165342152118683,0.0649336278438568,0.3193742036819458,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,291.3330993652344,291.1441345214844,1.0,0.4352505207061767,0.6390202045440674,0.6390202045440674,1.0,1.0,-1.77972412109375,0.7306191921234131,1.049104928970337,0.3210139274597168,0.0,0.0,0.9051228761672974,163.07835388183594,168.0,29.78935813903809,-21496.275390625,814.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.44140625,22320.0,0.0,0.0,0.4954253435134887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632649183273315,1.363281011581421,-1.6089185010059737e-05,0.0,0.0005027937586419,0.0,0.0,290.8590393066406,0.0,0.0,0.0,0.7671960592269897,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021766662597656,-2330.705810546875,304.1503295898437,0.5973336696624756,0.1594289541244506,0.1486684530973434,293.50946044921875,297.1499938964844,293.1499938964844,0.012370565906167,-736.44384765625,302.6773681640625,0.3681195378303528,0.050000000745058,0.0530979037284851,293.2276916503906,297.1499938964844,293.1499938964844,0.4346624910831451,-5720.38916015625,304.164306640625,0.8746462464332581,0.5168311595916748,0.3644925355911255,293.257080078125,297.1499938964844,293.1499938964844,0.5534781813621521,-9350.53515625,304.1693420410156,0.9360048174858092,0.6256276965141296,0.5955687165260315,293.1716613769531,297.1499938964844,293.1499938964844,0.0263893492519855,-4989.05517578125,304.1522521972656,0.4148019254207611,0.0646027401089668,0.3181910216808319,291.1728210449219,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,291.3367004394531,291.1773986816406,1.0,0.436081975698471,0.6399766802787781,0.6399766802787781,1.0,1.0,-1.7763917446136477,0.7296301126480103,1.0467617511749268,0.3207312524318695,0.0,0.0,0.9007576704025269,164.58694458007812,171.0,60.90185546875,-21564.1484375,815.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.28125,22320.0,0.0,0.0,0.4951921105384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860911130905151,1.3861078023910522,-1.6656817024340853e-05,0.0,0.0005025570280849,0.0,0.0,306.0211181640625,0.0,0.0,0.0,0.7652758955955505,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021296456456184,-2329.377685546875,304.1502685546875,0.5953075289726257,0.1596203744411468,0.1489488035440445,293.5238647460937,297.1499938964844,293.1499938964844,0.012020562775433,-725.7636108398438,302.5172424316406,0.3662349879741668,0.050000000745058,0.0532230697572231,293.2276611328125,297.1499938964844,293.1499938964844,0.4314415156841278,-5686.76318359375,304.1648254394531,0.8704158663749695,0.5148706436157227,0.3632239699363708,293.2564392089844,297.1499938964844,293.1499938964844,0.5490906238555908,-9292.1806640625,304.1700744628906,0.9306564331054688,0.6230432987213135,0.5932676196098328,293.1722412109375,297.1499938964844,293.1499938964844,0.0258743576705455,-4939.4267578125,304.15234375,0.4114230871200561,0.0639343336224556,0.3157941102981567,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,291.34405517578125,291.2073059082031,1.0,0.4377373158931732,0.6417489051818848,0.6417489051818848,1.0,1.0,-1.769714593887329,0.7275646924972534,1.0421499013900757,0.3200365006923675,0.0,0.0,0.8905308842658997,167.6061553955078,174.0,41.72065353393555,-21495.537109375,819.5886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.123046875,22320.0,0.0,0.0,0.4946843683719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794043064117432,1.3794208765029907,-1.662160320847761e-05,0.0,0.0005020417156629,0.0,0.0,303.1778259277344,0.0,0.0,0.0,0.7623710036277771,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021296456456184,-2329.377685546875,304.1502685546875,0.5953075289726257,0.1596203744411468,0.1489488035440445,293.5238647460937,297.1499938964844,293.1499938964844,0.012020562775433,-725.7636108398438,302.5172424316406,0.3662349879741668,0.050000000745058,0.0532230697572231,293.2276611328125,297.1499938964844,293.1499938964844,0.4314415156841278,-5686.76318359375,304.1648254394531,0.8704158663749695,0.5148706436157227,0.3632239699363708,293.2564392089844,297.1499938964844,293.1499938964844,0.5490906238555908,-9292.1806640625,304.1700744628906,0.9306564331054688,0.6230432987213135,0.5932676196098328,293.1722412109375,297.1499938964844,293.1499938964844,0.0258743576705455,-4939.4267578125,304.15234375,0.4114230871200561,0.0639343336224556,0.3157941102981567,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,291.34405517578125,291.2073059082031,1.0,0.4377373158931732,0.6417489051818848,0.6417489051818848,1.0,1.0,-1.769714593887329,0.7275646924972534,1.0421499013900757,0.3200365006923675,0.0,0.0,0.8905308842658997,167.6061553955078,174.0,41.72065353393555,-21495.537109375,819.5886840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.123046875,22320.0,0.0,0.0,0.4946843683719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794043064117432,1.3794208765029907,-1.662160320847761e-05,0.0,0.0005020417156629,0.0,0.0,303.1778259277344,0.0,0.0,0.0,0.7623710036277771,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023029237985611,-2332.45556640625,304.14990234375,0.5933940410614014,0.159858837723732,0.1492707133293151,293.5380249023437,297.1499938964844,293.1499938964844,0.0116966450586915,-716.0132446289062,302.3504943847656,0.3644092679023742,0.050000000745058,0.0533478669822216,293.2274169921875,297.1499938964844,293.1499938964844,0.4290443956851959,-5662.2958984375,304.16387939453125,0.8663267493247986,0.5129515528678894,0.3619802594184875,293.2555847167969,297.1499938964844,293.1499938964844,0.5457427501678467,-9248.701171875,304.1689453125,0.9254382252693176,0.6205238103866577,0.591020405292511,293.1727905273437,297.1499938964844,293.1499938964844,0.0254303980618715,-4897.4541015625,304.1523132324219,0.4081449806690216,0.0632600262761116,0.3133649826049804,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,291.3515014648437,291.2173767089844,1.0,0.4393870830535888,0.6433236002922058,0.6433236002922058,1.0,1.0,-1.763142466545105,0.7254369854927063,1.0377055406570437,0.3192003965377807,0.0,0.0,0.8807650804519653,170.6173553466797,177.0,20.66123580932617,-21410.583984375,823.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.83984375,21240.0,0.0,0.0,0.4938809871673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649271726608276,1.3649436235427856,-1.6399049854953773e-05,0.0,0.0005012264009565,0.0,0.0,295.2723693847656,0.0,0.0,0.0,0.7405765056610107,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023029237985611,-2332.45556640625,304.14990234375,0.5933940410614014,0.159858837723732,0.1492707133293151,293.5380249023437,297.1499938964844,293.1499938964844,0.0116966450586915,-716.0132446289062,302.3504943847656,0.3644092679023742,0.050000000745058,0.0533478669822216,293.2274169921875,297.1499938964844,293.1499938964844,0.4290443956851959,-5662.2958984375,304.16387939453125,0.8663267493247986,0.5129515528678894,0.3619802594184875,293.2555847167969,297.1499938964844,293.1499938964844,0.5457427501678467,-9248.701171875,304.1689453125,0.9254382252693176,0.6205238103866577,0.591020405292511,293.1727905273437,297.1499938964844,293.1499938964844,0.0254303980618715,-4897.4541015625,304.1523132324219,0.4081449806690216,0.0632600262761116,0.3133649826049804,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,291.3515014648437,291.2173767089844,1.0,0.4393870830535888,0.6433236002922058,0.6433236002922058,1.0,1.0,-1.763142466545105,0.7254369854927063,1.0377055406570437,0.3192003965377807,0.0,0.0,0.8807650804519653,170.6173553466797,177.0,20.66123580932617,-21410.583984375,823.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.83984375,21240.0,0.0,0.0,0.4938809871673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649271726608276,1.3649436235427856,-1.6399049854953773e-05,0.0,0.0005012264009565,0.0,0.0,295.2723693847656,0.0,0.0,0.0,0.7405765056610107,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.102834440767765,-2342.720947265625,304.1490478515625,0.5915936827659607,0.1601442247629165,0.1496341824531555,293.5519104003906,297.1499938964844,293.1499938964844,0.0114072719588875,-707.9208374023438,302.17431640625,0.3626412451267242,0.050000000745058,0.053472202271223,293.2269592285156,297.1499938964844,293.1499938964844,0.4280622899532318,-5653.46240234375,304.16094970703125,0.8623814582824707,0.5110794305801392,0.3607669174671173,293.25445556640625,297.1499938964844,293.1499938964844,0.5441864132881165,-9230.5859375,304.1653137207031,0.9203906059265136,0.618077278137207,0.5888375043869019,293.1732788085937,297.1499938964844,293.1499938964844,0.0251055937260389,-4868.95361328125,304.1520690917969,0.4049362540245056,0.0625826716423034,0.3109168708324432,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,291.3590393066406,291.1907958984375,1.0,0.4410356879234314,0.644702672958374,0.644702672958374,1.0,1.0,-1.7567107677459717,0.7232670187950134,1.0334436893463137,0.3182463645935058,0.0,0.0,0.8770808577537537,173.61940002441406,180.0,-15.111464500427246,-21251.6796875,826.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6171875,21240.0,0.0,0.0,0.4924098253250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250595331192017,1.3250750303268433,-1.5521613022428937e-05,0.0,0.000499733374454,0.0,0.0,270.946533203125,0.0,0.0,0.0,0.7342661023139954,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.102834440767765,-2342.720947265625,304.1490478515625,0.5915936827659607,0.1601442247629165,0.1496341824531555,293.5519104003906,297.1499938964844,293.1499938964844,0.0114072719588875,-707.9208374023438,302.17431640625,0.3626412451267242,0.050000000745058,0.053472202271223,293.2269592285156,297.1499938964844,293.1499938964844,0.4280622899532318,-5653.46240234375,304.16094970703125,0.8623814582824707,0.5110794305801392,0.3607669174671173,293.25445556640625,297.1499938964844,293.1499938964844,0.5441864132881165,-9230.5859375,304.1653137207031,0.9203906059265136,0.618077278137207,0.5888375043869019,293.1732788085937,297.1499938964844,293.1499938964844,0.0251055937260389,-4868.95361328125,304.1520690917969,0.4049362540245056,0.0625826716423034,0.3109168708324432,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,291.3590393066406,291.1907958984375,1.0,0.4410356879234314,0.644702672958374,0.644702672958374,1.0,1.0,-1.7567107677459717,0.7232670187950134,1.0334436893463137,0.3182463645935058,0.0,0.0,0.8770808577537537,173.61940002441406,180.0,-15.111464500427246,-21251.6796875,826.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6171875,21240.0,0.0,0.0,0.4924098253250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250595331192017,1.3250750303268433,-1.5521613022428937e-05,0.0,0.000499733374454,0.0,0.0,270.946533203125,0.0,0.0,0.0,0.7342661023139954,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.103154644370079,-2348.588623046875,304.1488342285156,0.589895486831665,0.1604712754487991,0.1500366330146789,293.5655517578125,297.1499938964844,293.1499938964844,0.0110958870500326,-697.9822998046875,301.9979858398437,0.3609243035316467,0.050000000745058,0.0535963959991931,293.2265625,297.1499938964844,293.1499938964844,0.426127940416336,-5633.56884765625,304.1605529785156,0.8585561513900757,0.5092148184776306,0.35956871509552,293.2533569335937,297.1499938964844,293.1499938964844,0.5414742231369019,-9195.0390625,304.1647644042969,0.9155206084251404,0.6156530380249023,0.5866930484771729,293.1737365722656,297.1499938964844,293.1499938964844,0.0246909856796264,-4829.630859375,304.1520690917969,0.4017479419708252,0.0619027540087699,0.3084576427936554,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,291.3667297363281,291.1933898925781,1.0,0.4426847398281097,0.6458991765975952,0.6458991765975952,1.0,1.0,-1.750376582145691,0.7210427522659302,1.0293339490890503,0.3171896338462829,0.0,0.0,0.871331512928009,176.61985778808594,183.0,-0.9355764389038086,-21202.080078125,830.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.7890625,21240.0,0.0,0.0,0.4906322360038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127046823501587,1.3127200603485107,-1.5300011000363156e-05,0.0,0.0004979293444193,0.0,0.0,264.2292785644531,0.0,0.0,0.0,0.7282524704933167,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.103154644370079,-2348.588623046875,304.1488342285156,0.589895486831665,0.1604712754487991,0.1500366330146789,293.5655517578125,297.1499938964844,293.1499938964844,0.0110958870500326,-697.9822998046875,301.9979858398437,0.3609243035316467,0.050000000745058,0.0535963959991931,293.2265625,297.1499938964844,293.1499938964844,0.426127940416336,-5633.56884765625,304.1605529785156,0.8585561513900757,0.5092148184776306,0.35956871509552,293.2533569335937,297.1499938964844,293.1499938964844,0.5414742231369019,-9195.0390625,304.1647644042969,0.9155206084251404,0.6156530380249023,0.5866930484771729,293.1737365722656,297.1499938964844,293.1499938964844,0.0246909856796264,-4829.630859375,304.1520690917969,0.4017479419708252,0.0619027540087699,0.3084576427936554,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,291.3667297363281,291.1933898925781,1.0,0.4426847398281097,0.6458991765975952,0.6458991765975952,1.0,1.0,-1.750376582145691,0.7210427522659302,1.0293339490890503,0.3171896338462829,0.0,0.0,0.871331512928009,176.61985778808594,183.0,-0.9355764389038086,-21202.080078125,830.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.7890625,21240.0,0.0,0.0,0.4906322360038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127046823501587,1.3127200603485107,-1.5300011000363156e-05,0.0,0.0004979293444193,0.0,0.0,264.2292785644531,0.0,0.0,0.0,0.7282524704933167,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033084839582443,-2351.37109375,304.1487731933594,0.589080274105072,0.1606494933366775,0.1502511948347091,293.572265625,297.1499938964844,293.1499938964844,0.0109398495405912,-692.7900390625,301.9086608886719,0.3600828349590301,0.050000000745058,0.0536585561931133,293.22637939453125,297.1499938964844,293.1499938964844,0.4250895977020263,-5622.79638671875,304.1605224609375,0.8566789627075195,0.5082808136940002,0.3589678406715393,293.2528686523437,297.1499938964844,293.1499938964844,0.5400348901748657,-9176.0048828125,304.1646728515625,0.9131516218185424,0.6144424676895142,0.5856215357780457,293.1739196777344,297.1499938964844,293.1499938964844,0.0244779773056507,-4809.1328125,304.152099609375,0.4001407623291015,0.0615611858665943,0.3072218596935272,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,291.3706359863281,291.196533203125,1.0,0.4435084164142608,0.646435022354126,0.646435022354126,1.0,1.0,-1.747217059135437,0.7199000716209412,1.0273170471191406,0.3166250586509704,0.0,0.0,0.8679450750350952,178.12193298339844,183.0,3.4180614948272705,-21175.052734375,832.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.123046875,20160.0,0.0,0.0,0.489677220582962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066893815994265,1.3067046403884888,-1.5203275324893184e-05,0.0,0.0004969601286575,0.0,0.0,261.1247253417969,0.0,0.0,0.0,0.7103914022445679,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036520823836326,-2357.995361328125,304.1483764648437,0.588287889957428,0.1608377397060394,0.150474339723587,293.5789489746094,297.1499938964844,293.1499938964844,0.0107992906123399,-688.55712890625,301.8149719238281,0.3592531085014343,0.050000000745058,0.0537207052111625,293.2261657714844,297.1499938964844,293.1499938964844,0.4247944355010986,-5620.427734375,304.1591186523437,0.8548277616500854,0.5073537826538086,0.3583682477474212,293.2523193359375,297.1499938964844,293.1499938964844,0.5395238399505615,-9170.47265625,304.16290283203125,0.9108363389968872,0.6132429838180542,0.5845543742179871,293.17413330078125,297.1499938964844,293.1499938964844,0.0243289265781641,-4796.19287109375,304.1519775390625,0.3985141515731811,0.0612186379730701,0.3059811890125274,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,291.37457275390625,291.1771545410156,1.0,0.4443314671516418,0.6469325423240662,0.6469325423240662,1.0,1.0,-1.744068622589111,0.7187414765357971,1.025327205657959,0.3160424828529358,0.0,0.0,0.8673369288444519,179.62425231933594,186.0,-25.78963088989257,-21055.525390625,834.4484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.830078125,20160.0,0.0,0.0,0.488534927368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772505283355713,1.277265191078186,-1.4558104339812417e-05,0.0,0.0004958008648827,0.0,0.0,244.2425994873047,0.0,0.0,0.0,0.7091399431228638,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041139513254165,-2366.5712890625,304.1481628417969,0.586778998374939,0.1612456142902374,0.1509488970041275,293.592041015625,297.1499938964844,293.1499938964844,0.0105026084929704,-678.50146484375,301.62872314453125,0.3576309978961944,0.050000000745058,0.0538447611033916,293.2257080078125,297.1499938964844,293.1499938964844,0.4232453405857086,-5604.52978515625,304.1587219238281,0.8512170910835266,0.5055182576179504,0.3571869432926178,293.251220703125,297.1499938964844,293.1499938964844,0.537331759929657,-9141.7421875,304.162353515625,0.906405746936798,0.6108752489089966,0.5824575424194336,293.17449951171875,297.1499938964844,293.1499938964844,0.0239426530897617,-4759.48583984375,304.1519775390625,0.3951703608036041,0.0605316348373889,0.3034888207912445,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,291.38250732421875,291.1724853515625,1.0,0.4459777176380157,0.6478175520896912,0.6478175520896912,1.0,1.0,-1.7378586530685425,0.7164021134376526,1.021456599235535,0.3148486912250519,0.0,0.0,0.8654104471206665,182.62530517578125,189.0,-7.145646095275879,-21015.017578125,838.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860681891441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666349411010742,1.2666492462158203,-1.4329747500596568e-05,0.0,0.0004932974115945,0.0,0.0,238.34811401367188,0.0,0.0,0.0,0.7037721276283264,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041139513254165,-2366.5712890625,304.1481628417969,0.586778998374939,0.1612456142902374,0.1509488970041275,293.592041015625,297.1499938964844,293.1499938964844,0.0105026084929704,-678.50146484375,301.62872314453125,0.3576309978961944,0.050000000745058,0.0538447611033916,293.2257080078125,297.1499938964844,293.1499938964844,0.4232453405857086,-5604.52978515625,304.1587219238281,0.8512170910835266,0.5055182576179504,0.3571869432926178,293.251220703125,297.1499938964844,293.1499938964844,0.537331759929657,-9141.7421875,304.162353515625,0.906405746936798,0.6108752489089966,0.5824575424194336,293.17449951171875,297.1499938964844,293.1499938964844,0.0239426530897617,-4759.48583984375,304.1519775390625,0.3951703608036041,0.0605316348373889,0.3034888207912445,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,291.38250732421875,291.1724853515625,1.0,0.4459777176380157,0.6478175520896912,0.6478175520896912,1.0,1.0,-1.7378586530685425,0.7164021134376526,1.021456599235535,0.3148486912250519,0.0,0.0,0.8654104471206665,182.62530517578125,189.0,-7.145646095275879,-21015.017578125,838.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860681891441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666349411010742,1.2666492462158203,-1.4329747500596568e-05,0.0,0.0004932974115945,0.0,0.0,238.34811401367188,0.0,0.0,0.0,0.7037721276283264,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044807657599449,-2373.1640625,304.1481628417969,0.5853611826896667,0.1616945415735244,0.1514600366353988,293.6049499511719,297.1499938964844,293.1499938964844,0.0101971281692385,-667.32958984375,301.4416198730469,0.3560520112514496,0.050000000745058,0.0539688840508461,293.225341796875,297.1499938964844,293.1499938964844,0.4211806058883667,-5582.8310546875,304.1592712402344,0.8476952910423279,0.5036748051643372,0.3560024201869964,293.2502746582031,297.1499938964844,293.1499938964844,0.5345075130462646,-9103.845703125,304.1629333496094,0.902234673500061,0.6085058450698853,0.5803636312484741,293.1748352050781,297.1499938964844,293.1499938964844,0.0235155094414949,-4717.37548828125,304.15203857421875,0.391628623008728,0.0598411671817302,0.3009824156761169,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,291.3905944824219,291.1803283691406,1.0,0.447621613740921,0.6485788822174072,0.6485788822174072,1.0,1.0,-1.731675624847412,0.714002251625061,1.017673373222351,0.3136237561702728,0.0,0.0,0.8609405755996704,185.6302185058593,177.0,5.740166187286377,-20968.3515625,841.9790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59765625,19080.0,0.0,0.0,0.483594685792923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584149837493896,1.2584291696548462,-1.4197466953191906e-05,0.0,0.0004907870898023,0.0,0.0,234.34356689453125,0.0,0.0,0.0,0.6848255395889282,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044807657599449,-2373.1640625,304.1481628417969,0.5853611826896667,0.1616945415735244,0.1514600366353988,293.6049499511719,297.1499938964844,293.1499938964844,0.0101971281692385,-667.32958984375,301.4416198730469,0.3560520112514496,0.050000000745058,0.0539688840508461,293.225341796875,297.1499938964844,293.1499938964844,0.4211806058883667,-5582.8310546875,304.1592712402344,0.8476952910423279,0.5036748051643372,0.3560024201869964,293.2502746582031,297.1499938964844,293.1499938964844,0.5345075130462646,-9103.845703125,304.1629333496094,0.902234673500061,0.6085058450698853,0.5803636312484741,293.1748352050781,297.1499938964844,293.1499938964844,0.0235155094414949,-4717.37548828125,304.15203857421875,0.391628623008728,0.0598411671817302,0.3009824156761169,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,291.3905944824219,291.1803283691406,1.0,0.447621613740921,0.6485788822174072,0.6485788822174072,1.0,1.0,-1.731675624847412,0.714002251625061,1.017673373222351,0.3136237561702728,0.0,0.0,0.8609405755996704,185.6302185058593,177.0,5.740166187286377,-20968.3515625,841.9790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59765625,19080.0,0.0,0.0,0.483594685792923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584149837493896,1.2584291696548462,-1.4197466953191906e-05,0.0,0.0004907870898023,0.0,0.0,234.34356689453125,0.0,0.0,0.0,0.6848255395889282,4.0,0.0,1.0
