time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050200462341308,-2383.427734375,304.1478881835937,0.5876172184944153,0.162243440747261,0.1518300026655197,293.6174011230469,297.1499938964844,293.1499938964844,0.0098620913922786,-654.8541259765625,301.2444152832031,0.3572743237018585,0.050000000745058,0.0538726486265659,293.22467041015625,297.1499938964844,293.1499938964844,0.4200928807258606,-5572.16943359375,304.1580505371094,0.8487008810043335,0.5018987059593201,0.354682981967926,293.2490234375,297.1499938964844,293.1499938964844,0.5329524874687195,-9084.3125,304.16131591796875,0.9033201932907104,0.6062137484550476,0.5780956149101257,293.1749572753906,297.1499938964844,293.1499938964844,0.0230368301272392,-4672.03125,304.15216064453125,0.3907636404037475,0.0591885447502136,0.2975212633609772,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,291.39862060546875,291.1554870605469,1.0,0.4444650411605835,0.6493434309959412,0.6493434309959412,1.0,1.0,-1.7235426902770996,0.7106947898864746,1.0128477811813354,0.3119994401931762,0.0,0.0,0.8620010018348694,183.0162811279297,165.0,-15.894129753112791,-20807.009765625,827.5982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.07421875,19080.0,0.0,0.0,0.4807503223419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225978970527649,1.2259925603866575,-1.3479140761774032e-05,0.0,0.0004879004554823,0.0,0.0,216.73159790039065,0.0,0.0,0.0,0.6818686127662659,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050200462341308,-2383.427734375,304.1478881835937,0.5876172184944153,0.162243440747261,0.1518300026655197,293.6174011230469,297.1499938964844,293.1499938964844,0.0098620913922786,-654.8541259765625,301.2444152832031,0.3572743237018585,0.050000000745058,0.0538726486265659,293.22467041015625,297.1499938964844,293.1499938964844,0.4200928807258606,-5572.16943359375,304.1580505371094,0.8487008810043335,0.5018987059593201,0.354682981967926,293.2490234375,297.1499938964844,293.1499938964844,0.5329524874687195,-9084.3125,304.16131591796875,0.9033201932907104,0.6062137484550476,0.5780956149101257,293.1749572753906,297.1499938964844,293.1499938964844,0.0230368301272392,-4672.03125,304.15216064453125,0.3907636404037475,0.0591885447502136,0.2975212633609772,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,291.39862060546875,291.1554870605469,1.0,0.4444650411605835,0.6493434309959412,0.6493434309959412,1.0,1.0,-1.7235426902770996,0.7106947898864746,1.0128477811813354,0.3119994401931762,0.0,0.0,0.8620010018348694,183.0162811279297,165.0,-15.894129753112791,-20807.009765625,827.5982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.07421875,19080.0,0.0,0.0,0.4807503223419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225978970527649,1.2259925603866575,-1.3479140761774032e-05,0.0,0.0004879004554823,0.0,0.0,216.73159790039065,0.0,0.0,0.0,0.6818686127662659,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052435711026191,-2387.306884765625,304.1482238769531,0.5925276875495911,0.1629418134689331,0.1521936804056167,293.62921142578125,297.1499938964844,293.1499938964844,0.0094799092039465,-638.7761840820312,301.0521545410156,0.3604732751846313,0.050000000745058,0.053629994392395,293.22369384765625,297.1499938964844,293.1499938964844,0.4177170097827911,-5546.8857421875,304.1593322753906,0.8529075980186462,0.500203013420105,0.3533179759979248,293.24755859375,297.1499938964844,293.1499938964844,0.5298168659210205,-9041.6171875,304.16278076171875,0.9082001447677612,0.6040017008781433,0.5757684707641602,293.17462158203125,297.1499938964844,293.1499938964844,0.0224140733480453,-4608.962890625,304.1524658203125,0.3920788764953613,0.0586227104067802,0.2937302589416504,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,291.4063720703125,291.1662292480469,1.0,0.4386560618877411,0.6500781774520874,0.6500781774520874,1.0,1.0,-1.7147034406661987,0.7070410251617432,1.0076624155044556,0.3102288842201233,0.0,0.0,0.8594212532043457,176.6818084716797,153.0,7.085337162017822,-20746.158203125,801.8981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.5234375,19080.0,0.0,0.0,0.4778744876384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220286250114441,1.2202996015548706,-1.3373870388022624e-05,0.0,0.0004849818360526,0.0,0.0,213.9434356689453,0.0,0.0,0.0,0.6789765357971191,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052435711026191,-2387.306884765625,304.1482238769531,0.5925276875495911,0.1629418134689331,0.1521936804056167,293.62921142578125,297.1499938964844,293.1499938964844,0.0094799092039465,-638.7761840820312,301.0521545410156,0.3604732751846313,0.050000000745058,0.053629994392395,293.22369384765625,297.1499938964844,293.1499938964844,0.4177170097827911,-5546.8857421875,304.1593322753906,0.8529075980186462,0.500203013420105,0.3533179759979248,293.24755859375,297.1499938964844,293.1499938964844,0.5298168659210205,-9041.6171875,304.16278076171875,0.9082001447677612,0.6040017008781433,0.5757684707641602,293.17462158203125,297.1499938964844,293.1499938964844,0.0224140733480453,-4608.962890625,304.1524658203125,0.3920788764953613,0.0586227104067802,0.2937302589416504,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,291.4063720703125,291.1662292480469,1.0,0.4386560618877411,0.6500781774520874,0.6500781774520874,1.0,1.0,-1.7147034406661987,0.7070410251617432,1.0076624155044556,0.3102288842201233,0.0,0.0,0.8594212532043457,176.6818084716797,153.0,7.085337162017822,-20746.158203125,801.8981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.5234375,19080.0,0.0,0.0,0.4778744876384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220286250114441,1.2202996015548706,-1.3373870388022624e-05,0.0,0.0004849818360526,0.0,0.0,213.9434356689453,0.0,0.0,0.0,0.6789765357971191,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053505018353462,-2389.13818359375,304.1483459472656,0.595683217048645,0.1633395850658416,0.1523888409137725,293.6348571777344,297.1499938964844,293.1499938964844,0.0092854676768183,-630.2412109375,300.9556884765625,0.3626172840595245,0.050000000745058,0.0534744448959827,293.22314453125,297.1499938964844,293.1499938964844,0.4164482355117798,-5533.39453125,304.1599426269531,0.8558917045593262,0.4993796348571777,0.3526269197463989,293.2467956542969,297.1499938964844,293.1499938964844,0.5281478762626648,-9018.91796875,304.1634826660156,0.911779761314392,0.6029200553894043,0.5745925903320312,293.17431640625,297.1499938964844,293.1499938964844,0.0220995489507913,-4576.55810546875,304.152587890625,0.393316239118576,0.0583705604076385,0.2918154299259186,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,291.4101257324219,291.17303466796875,1.0,0.4350701570510864,0.6504290699958801,0.6504290699958801,1.0,1.0,-1.7102103233337402,0.7051677107810974,1.005042552947998,0.3093344569206238,0.0,0.0,0.8572570085525513,172.64743041992188,153.0,12.464771270751951,-20708.07421875,786.5541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.974609375,18000.0,0.0,0.0,0.4764595329761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169755697250366,1.2169888019561768,-1.3325651707418729e-05,0.0,0.0004835458530578,0.0,0.0,212.47433471679688,0.0,0.0,0.0,0.6623979210853577,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056758686900138,-2395.37646484375,304.1480407714844,0.5992010831832886,0.1637653112411499,0.1525953412055969,293.6403503417969,297.1499938964844,293.1499938964844,0.0091028306633234,-622.5503540039062,300.8533020019531,0.3650646805763244,0.050000000745058,0.053303338587284,293.2225036621094,297.1499938964844,293.1499938964844,0.4159921109676361,-5529.177734375,304.158935546875,0.8593727350234985,0.4985789358615875,0.3519368469715118,293.24591064453125,297.1499938964844,293.1499938964844,0.5274892449378967,-9011.072265625,304.16217041015625,0.9160309433937072,0.6018639206886292,0.5734190344810486,293.1739501953125,297.1499938964844,293.1499938964844,0.0218518152832984,-4552.47412109375,304.1525573730469,0.3948398232460022,0.0581361055374145,0.2899099290370941,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,291.4137878417969,291.15435791015625,1.0,0.4311589896678924,0.65076744556427,0.65076744556427,1.0,1.0,-1.705727458000183,0.7032899260520935,1.0024374723434448,0.3084468245506286,0.0,0.0,0.8579942584037781,168.22003173828125,141.0,-20.710309982299805,-20565.318359375,770.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.484375,18000.0,0.0,0.0,0.4748902022838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893359422683716,1.1893486976623535,-1.2742552826239262e-05,0.0,0.0004819532041437,0.0,0.0,198.4888153076172,0.0,0.0,0.0,0.661889910697937,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060976758599281,-2403.121337890625,304.14801025390625,0.6071510910987854,0.1646896749734878,0.1530463844537735,293.6508483886719,297.1499938964844,293.1499938964844,0.0087316306307911,-605.6649169921875,300.6529235839844,0.3707978129386902,0.050000000745058,0.0529270432889461,293.2210388183594,297.1499938964844,293.1499938964844,0.4141137599945068,-5509.5146484375,304.1591491699219,0.8677408695220947,0.4970383048057556,0.3505807518959045,293.2439880371094,297.1499938964844,293.1499938964844,0.524985671043396,-8977.533203125,304.1623840332031,0.9263843894004822,0.599822998046875,0.5711154341697693,293.17303466796875,297.1499938964844,293.1499938964844,0.0212937165051698,-4494.9326171875,304.15264892578125,0.3985901474952698,0.0577152259647846,0.2861643433570862,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,291.4208679199219,291.1527404785156,1.0,0.4225799143314361,0.651402473449707,0.651402473449707,1.0,1.0,-1.6969258785247805,0.6995801329612732,0.9973457455635072,0.3067196309566498,0.0,0.0,0.8586257100105286,158.50755310058594,129.0,-1.9147015810012813,-20499.744140625,735.2293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.552734375,18000.0,0.0,0.0,0.471685528755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830625534057615,1.183075189590454,-1.2587286619236693e-05,0.0,0.0004787008510902,0.0,0.0,195.1371459960937,0.0,0.0,0.0,0.6585219502449036,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060976758599281,-2403.121337890625,304.14801025390625,0.6071510910987854,0.1646896749734878,0.1530463844537735,293.6508483886719,297.1499938964844,293.1499938964844,0.0087316306307911,-605.6649169921875,300.6529235839844,0.3707978129386902,0.050000000745058,0.0529270432889461,293.2210388183594,297.1499938964844,293.1499938964844,0.4141137599945068,-5509.5146484375,304.1591491699219,0.8677408695220947,0.4970383048057556,0.3505807518959045,293.2439880371094,297.1499938964844,293.1499938964844,0.524985671043396,-8977.533203125,304.1623840332031,0.9263843894004822,0.599822998046875,0.5711154341697693,293.17303466796875,297.1499938964844,293.1499938964844,0.0212937165051698,-4494.9326171875,304.15264892578125,0.3985901474952698,0.0577152259647846,0.2861643433570862,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,291.4208679199219,291.1527404785156,1.0,0.4225799143314361,0.651402473449707,0.651402473449707,1.0,1.0,-1.6969258785247805,0.6995801329612732,0.9973457455635072,0.3067196309566498,0.0,0.0,0.8586257100105286,158.50755310058594,129.0,-1.9147015810012813,-20499.744140625,735.2293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.552734375,18000.0,0.0,0.0,0.471685528755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830625534057615,1.183075189590454,-1.2587286619236693e-05,0.0,0.0004787008510902,0.0,0.0,195.1371459960937,0.0,0.0,0.0,0.6585219502449036,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064174622297287,-2408.752685546875,304.14813232421875,0.6159659028053284,0.165688619017601,0.1535423398017883,293.66094970703125,297.1499938964844,293.1499938964844,0.0083596603944897,-587.6673583984375,300.4546203613281,0.3775603771209717,0.050000000745058,0.0525219328701496,293.2196044921875,297.1499938964844,293.1499938964844,0.4116906225681305,-5483.76953125,304.1601257324219,0.8778529763221741,0.495531678199768,0.3492318093776703,293.2421264648437,297.1499938964844,293.1499938964844,0.5218034982681274,-8934.2734375,304.1635437011719,0.9387595653533936,0.5978199243545532,0.5688262581825256,293.1719665527344,297.1499938964844,293.1499938964844,0.0207229331135749,-4433.8232421875,304.1527099609375,0.4031316637992859,0.0573449619114398,0.2825279235839844,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,291.4277648925781,291.1645202636719,1.0,0.4132537245750427,0.6519932150840759,0.6519932150840759,1.0,1.0,-1.6883007287979126,0.6959196925163269,0.9923810958862304,0.3050446808338165,0.0,0.0,0.8560241460800171,148.0713348388672,117.0,11.095406532287598,-20428.03125,698.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.904296875,18000.0,0.0,0.0,0.4686328172683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787151098251345,1.178727626800537,-1.2519814845290966e-05,0.0,0.0004756027483381,0.0,0.0,193.259506225586,0.0,0.0,0.0,0.6563975811004639,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064174622297287,-2408.752685546875,304.14813232421875,0.6159659028053284,0.165688619017601,0.1535423398017883,293.66094970703125,297.1499938964844,293.1499938964844,0.0083596603944897,-587.6673583984375,300.4546203613281,0.3775603771209717,0.050000000745058,0.0525219328701496,293.2196044921875,297.1499938964844,293.1499938964844,0.4116906225681305,-5483.76953125,304.1601257324219,0.8778529763221741,0.495531678199768,0.3492318093776703,293.2421264648437,297.1499938964844,293.1499938964844,0.5218034982681274,-8934.2734375,304.1635437011719,0.9387595653533936,0.5978199243545532,0.5688262581825256,293.1719665527344,297.1499938964844,293.1499938964844,0.0207229331135749,-4433.8232421875,304.1527099609375,0.4031316637992859,0.0573449619114398,0.2825279235839844,291.1637268066406,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,291.4277648925781,291.1645202636719,1.0,0.4132537245750427,0.6519932150840759,0.6519932150840759,1.0,1.0,-1.6883007287979126,0.6959196925163269,0.9923810958862304,0.3050446808338165,0.0,0.0,0.8560241460800171,148.0713348388672,117.0,11.095406532287598,-20428.03125,698.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.904296875,18000.0,0.0,0.0,0.4686328172683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787151098251345,1.178727626800537,-1.2519814845290966e-05,0.0,0.0004756027483381,0.0,0.0,193.259506225586,0.0,0.0,0.0,0.6563975811004639,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067883521318435,-2415.360595703125,304.14813232421875,0.6252402663230896,0.1667449027299881,0.1540779024362564,293.6708679199219,297.1499938964844,293.1499938964844,0.0080005815252661,-569.6110229492188,300.2531433105469,0.3853219449520111,0.050000000745058,0.0521005876362323,293.2181396484375,297.1499938964844,293.1499938964844,0.4093446433544159,-5458.9873046875,304.16064453125,0.8897092938423157,0.494065910577774,0.3478977084159851,293.2402648925781,297.1499938964844,293.1499938964844,0.5187141299247742,-8892.5517578125,304.1641540527344,0.9526320695877076,0.5958653688430786,0.5665631890296936,293.1708679199219,297.1499938964844,293.1499938964844,0.0201837588101625,-4375.10498046875,304.1527099609375,0.4085088968276977,0.0570115037262439,0.2789934575557709,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,291.4346618652344,291.17401123046875,1.0,0.4033733308315277,0.6525532007217407,0.6525532007217407,1.0,1.0,-1.679875373840332,0.6923292279243469,0.9875460863113404,0.3034207820892334,0.0,0.0,0.8521957397460938,137.22991943359375,105.0,11.977412223815918,-20339.841796875,661.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.955078125,18000.0,0.0,0.0,0.4657351672649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728739738464355,1.1728864908218384,-1.2439807505870704e-05,0.0,0.0004726619808934,0.0,0.0,190.86593627929688,0.0,0.0,0.0,0.6536468267440796,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067883521318435,-2415.360595703125,304.14813232421875,0.6252402663230896,0.1667449027299881,0.1540779024362564,293.6708679199219,297.1499938964844,293.1499938964844,0.0080005815252661,-569.6110229492188,300.2531433105469,0.3853219449520111,0.050000000745058,0.0521005876362323,293.2181396484375,297.1499938964844,293.1499938964844,0.4093446433544159,-5458.9873046875,304.16064453125,0.8897092938423157,0.494065910577774,0.3478977084159851,293.2402648925781,297.1499938964844,293.1499938964844,0.5187141299247742,-8892.5517578125,304.1641540527344,0.9526320695877076,0.5958653688430786,0.5665631890296936,293.1708679199219,297.1499938964844,293.1499938964844,0.0201837588101625,-4375.10498046875,304.1527099609375,0.4085088968276977,0.0570115037262439,0.2789934575557709,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,291.4346618652344,291.17401123046875,1.0,0.4033733308315277,0.6525532007217407,0.6525532007217407,1.0,1.0,-1.679875373840332,0.6923292279243469,0.9875460863113404,0.3034207820892334,0.0,0.0,0.8521957397460938,137.22991943359375,105.0,11.977412223815918,-20339.841796875,661.4949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.955078125,18000.0,0.0,0.0,0.4657351672649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728739738464355,1.1728864908218384,-1.2439807505870704e-05,0.0,0.0004726619808934,0.0,0.0,190.86593627929688,0.0,0.0,0.0,0.6536468267440796,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072293668985366,-2423.32568359375,304.14801025390625,0.6355078816413879,0.1678445935249328,0.1546468287706375,293.6806640625,297.1499938964844,293.1499938964844,0.0076563111506402,-551.6998291015625,300.04736328125,0.3938271999359131,0.050000000745058,0.0516700819134712,293.2166442871094,297.1499938964844,293.1499938964844,0.4071856141090393,-5436.3447265625,304.16070556640625,0.9034157395362854,0.4926434755325317,0.3465868234634399,293.23834228515625,297.1499938964844,293.1499938964844,0.5158582329750061,-8854.2861328125,304.1641845703125,0.9674646258354188,0.593964695930481,0.5643407702445984,293.1697692871094,297.1499938964844,293.1499938964844,0.0196793265640735,-4319.4365234375,304.15264892578125,0.4150056540966034,0.0567061901092529,0.2755508124828338,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,291.44158935546875,291.1788024902344,1.0,0.3930433988571167,0.6530949473381042,0.6530949473381042,1.0,1.0,-1.6716660261154177,0.6888259649276733,0.9828400015830994,0.3018433451652527,0.0,0.0,0.8479909300804138,126.1623077392578,93.0,7.59101676940918,-20241.462890625,624.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.58203125,18000.0,0.0,0.0,0.4629672765731811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658196449279783,1.1658320426940918,-1.2342252375674434e-05,0.0,0.0004698529373854,0.0,0.0,187.98831176757807,0.0,0.0,0.0,0.6503420472145081,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072293668985366,-2423.32568359375,304.14801025390625,0.6355078816413879,0.1678445935249328,0.1546468287706375,293.6806640625,297.1499938964844,293.1499938964844,0.0076563111506402,-551.6998291015625,300.04736328125,0.3938271999359131,0.050000000745058,0.0516700819134712,293.2166442871094,297.1499938964844,293.1499938964844,0.4071856141090393,-5436.3447265625,304.16070556640625,0.9034157395362854,0.4926434755325317,0.3465868234634399,293.23834228515625,297.1499938964844,293.1499938964844,0.5158582329750061,-8854.2861328125,304.1641845703125,0.9674646258354188,0.593964695930481,0.5643407702445984,293.1697692871094,297.1499938964844,293.1499938964844,0.0196793265640735,-4319.4365234375,304.15264892578125,0.4150056540966034,0.0567061901092529,0.2755508124828338,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,291.44158935546875,291.1788024902344,1.0,0.3930433988571167,0.6530949473381042,0.6530949473381042,1.0,1.0,-1.6716660261154177,0.6888259649276733,0.9828400015830994,0.3018433451652527,0.0,0.0,0.8479909300804138,126.1623077392578,93.0,7.59101676940918,-20241.462890625,624.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.58203125,18000.0,0.0,0.0,0.4629672765731811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658196449279783,1.1658320426940918,-1.2342252375674434e-05,0.0,0.0004698529373854,0.0,0.0,187.98831176757807,0.0,0.0,0.0,0.6503420472145081,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074730902910232,-2427.7548828125,304.14794921875,0.6412302255630493,0.1684068590402603,0.1549415290355682,293.6856384277344,297.1499938964844,293.1499938964844,0.0074886814691126,-542.7589111328125,299.94256591796875,0.3980011343955993,0.050000000745058,0.0514527969062328,293.21588134765625,297.1499938964844,293.1499938964844,0.406173825263977,-5425.7802734375,304.1605834960937,0.9114079475402832,0.491947591304779,0.3459407687187195,293.2373962402344,297.1499938964844,293.1499938964844,0.5145161747932434,-8836.3857421875,304.1640625,0.9750632643699646,0.5930339097976685,0.5632462501525879,293.1692199707031,297.1499938964844,293.1499938964844,0.0194387212395668,-4292.62158203125,304.152587890625,0.418819397687912,0.0565619133412838,0.2738606035709381,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,291.44512939453125,291.1796569824219,1.0,0.3877277672290802,0.6533648371696472,0.6533648371696472,1.0,1.0,-1.6676398515701294,0.687109649181366,0.9805301427841188,0.30106982588768,0.0,0.0,0.8459123373031616,120.57892608642578,93.0,5.013391017913818,-20190.625,605.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8984375,18000.0,0.0,0.0,0.4616259336471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162105679512024,1.1621179580688477,-1.2290274753468111e-05,0.0,0.0004684916348196,0.0,0.0,186.47691345214844,0.0,0.0,0.0,0.6486029624938965,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077288910746574,-2432.4140625,304.1478576660156,0.6474592685699463,0.168975219130516,0.1552417129278183,293.6906433105469,297.1499938964844,293.1499938964844,0.0073245391249656,-533.8553466796875,299.8365173339844,0.4022338986396789,0.050000000745058,0.051234696060419,293.2151184082031,297.1499938964844,293.1499938964844,0.4051988124847412,-5415.6181640625,304.1604309082031,0.9204753041267396,0.4912610054016113,0.3453007936477661,293.2364501953125,297.1499938964844,293.1499938964844,0.5132213234901428,-8819.1484375,304.1638488769531,0.9826838374137878,0.5921153426170349,0.5621625185012817,293.168701171875,297.1499938964844,293.1499938964844,0.0192045681178569,-4266.3427734375,304.1525573730469,0.4231110215187073,0.0564220435917377,0.2721881568431854,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,291.44873046875,291.1797790527344,1.0,0.3823173940181732,0.6536372303962708,0.6536372303962708,1.0,1.0,-1.663660764694214,0.685416579246521,0.9782441854476928,0.3003046810626983,0.0,0.0,0.8439021110534668,114.97599792480467,81.0,2.6771833896636963,-20139.57421875,586.9592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.193359375,18000.0,0.0,0.0,0.460311084985733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583973169326782,1.158409595489502,-1.2238086128490975e-05,0.0,0.0004671572241932,0.0,0.0,184.97171020507807,0.0,0.0,0.0,0.6468666195869446,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082659289240837,-2442.2099609375,304.1476745605469,0.6617621779441833,0.1701247245073318,0.155854120850563,293.70086669921875,297.1499938964844,293.1499938964844,0.0070048039779067,-516.0681762695312,299.62078857421875,0.4115056693553924,0.050000000745058,0.0507971942424774,293.2136535644531,297.1499938964844,293.1499938964844,0.4033313989639282,-5396.17724609375,304.1600646972656,0.9411417245864868,0.4899130761623382,0.3440380394458771,293.2345275878906,297.1499938964844,293.1499938964844,0.510728120803833,-8786.064453125,304.16339111328125,0.997682809829712,0.5903116464614868,0.5600260496139526,293.1676940917969,297.1499938964844,293.1499938964844,0.0187523234635591,-4215.00634765625,304.1524658203125,0.4335060119628906,0.0561529733240604,0.2688892483711242,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,291.4562072753906,291.178466796875,1.0,0.3712193071842193,0.654198944568634,0.654198944568634,1.0,1.0,-1.6558146476745603,0.6820917725563049,0.9737228751182556,0.2987923920154571,0.0,0.0,0.8401485085487366,103.73963928222656,69.0,-0.7508115768432617,-20038.216796875,550.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.4577588737010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512327194213867,1.151244878768921,-1.2136804798501544e-05,0.0,0.000464567070594,0.0,0.0,182.07872009277344,0.0,0.0,0.0,0.6435120105743408,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082659289240837,-2442.2099609375,304.1476745605469,0.6617621779441833,0.1701247245073318,0.155854120850563,293.70086669921875,297.1499938964844,293.1499938964844,0.0070048039779067,-516.0681762695312,299.62078857421875,0.4115056693553924,0.050000000745058,0.0507971942424774,293.2136535644531,297.1499938964844,293.1499938964844,0.4033313989639282,-5396.17724609375,304.1600646972656,0.9411417245864868,0.4899130761623382,0.3440380394458771,293.2345275878906,297.1499938964844,293.1499938964844,0.510728120803833,-8786.064453125,304.16339111328125,0.997682809829712,0.5903116464614868,0.5600260496139526,293.1676940917969,297.1499938964844,293.1499938964844,0.0187523234635591,-4215.00634765625,304.1524658203125,0.4335060119628906,0.0561529733240604,0.2688892483711242,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,291.4562072753906,291.178466796875,1.0,0.3712193071842193,0.654198944568634,0.654198944568634,1.0,1.0,-1.6558146476745603,0.6820917725563049,0.9737228751182556,0.2987923920154571,0.0,0.0,0.8401485085487366,103.73963928222656,69.0,-0.7508115768432617,-20038.216796875,550.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.4577588737010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512327194213867,1.151244878768921,-1.2136804798501544e-05,0.0,0.000464567070594,0.0,0.0,182.07872009277344,0.0,0.0,0.0,0.6435120105743408,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086640283465385,-2448.998779296875,304.1477966308594,0.6753109097480774,0.1713438183069229,0.1566069722175598,293.71099853515625,297.1499938964844,293.1499938964844,0.006704700179398,-498.3498229980469,299.4110412597656,0.4202350676059723,0.050000000745058,0.0504568591713905,293.2120666503906,297.1499938964844,293.1499938964844,0.4006756544113159,-5367.61181640625,304.1612548828125,0.95856374502182,0.4886233210563659,0.3428881764411926,293.2167053222656,297.1499938964844,293.1499938964844,0.4854220747947693,-8420.9892578125,304.20184326171875,0.9990000128746032,0.5917118191719055,0.5362451076507568,293.1663513183594,297.1499938964844,293.1499938964844,0.0183498077094554,-4166.39599609375,304.1523132324219,0.4437111616134643,0.0559750869870185,0.2663379311561584,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,291.4699401855469,291.2073669433594,1.0,0.3588229119777679,0.6564122438430786,0.6564122438430786,1.0,1.0,-1.6233235597610474,0.6682868003845215,0.955036759376526,0.2922179698944092,0.0,0.0,0.8321062326431274,94.47200775146484,72.0,39.03670883178711,-19758.23828125,503.8376159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73828125,18000.0,0.0,0.0,0.4549915492534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418241262435913,1.141836166381836,-1.2017343578918371e-05,0.0,0.0004617586091626,0.0,0.0,178.45932006835938,0.0,0.0,0.0,0.6390087604522705,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086640283465385,-2448.998779296875,304.1477966308594,0.6753109097480774,0.1713438183069229,0.1566069722175598,293.71099853515625,297.1499938964844,293.1499938964844,0.006704700179398,-498.3498229980469,299.4110412597656,0.4202350676059723,0.050000000745058,0.0504568591713905,293.2120666503906,297.1499938964844,293.1499938964844,0.4006756544113159,-5367.61181640625,304.1612548828125,0.95856374502182,0.4886233210563659,0.3428881764411926,293.2167053222656,297.1499938964844,293.1499938964844,0.4854220747947693,-8420.9892578125,304.20184326171875,0.9990000128746032,0.5917118191719055,0.5362451076507568,293.1663513183594,297.1499938964844,293.1499938964844,0.0183498077094554,-4166.39599609375,304.1523132324219,0.4437111616134643,0.0559750869870185,0.2663379311561584,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,291.4699401855469,291.2073669433594,1.0,0.3588229119777679,0.6564122438430786,0.6564122438430786,1.0,1.0,-1.6233235597610474,0.6682868003845215,0.955036759376526,0.2922179698944092,0.0,0.0,0.8321062326431274,94.47200775146484,72.0,39.03670883178711,-19758.23828125,503.8376159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73828125,18000.0,0.0,0.0,0.4549915492534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418241262435913,1.141836166381836,-1.2017343578918371e-05,0.0,0.0004617586091626,0.0,0.0,178.45932006835938,0.0,0.0,0.0,0.6390087604522705,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089905798435211,-2454.189453125,304.1479797363281,0.6853575110435486,0.1725482642650604,0.1574979275465011,293.7217102050781,297.1499938964844,293.1499938964844,0.0064224521629512,-480.8914794921875,299.2057189941406,0.4266780614852905,0.050000000745058,0.0502468571066856,293.2111511230469,297.1499938964844,293.1499938964844,0.3973914384841919,-5332.07763671875,304.16290283203125,0.9692781567573548,0.4872349500656128,0.3417910635471344,293.1753234863281,297.1499938964844,293.1499938964844,0.4631730616092682,-8106.86083984375,304.2208251953125,0.9990000128746032,0.5983942747116089,0.5173315405845642,293.16485595703125,297.1499938964844,293.1499938964844,0.0180461537092924,-4127.22509765625,304.15203857421875,0.4511963129043579,0.0558634772896766,0.2647825479507446,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,291.49859619140625,291.2524719238281,1.0,0.350833922624588,0.6592445969581604,0.6592445969581604,1.0,1.0,-1.5982612371444702,0.658214271068573,0.9400469660758972,0.2873803675174713,0.0,0.0,0.815284252166748,88.65369415283203,75.0,50.46092987060547,-19498.390625,472.8917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.69140625,18000.0,0.0,0.0,0.4514316618442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172926425933838,1.1173043251037598,-1.1718338100763503e-05,0.0,0.0004581457469612,0.0,0.0,169.3475341796875,0.0,0.0,0.0,0.627628743648529,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089905798435211,-2454.189453125,304.1479797363281,0.6853575110435486,0.1725482642650604,0.1574979275465011,293.7217102050781,297.1499938964844,293.1499938964844,0.0064224521629512,-480.8914794921875,299.2057189941406,0.4266780614852905,0.050000000745058,0.0502468571066856,293.2111511230469,297.1499938964844,293.1499938964844,0.3973914384841919,-5332.07763671875,304.16290283203125,0.9692781567573548,0.4872349500656128,0.3417910635471344,293.1753234863281,297.1499938964844,293.1499938964844,0.4631730616092682,-8106.86083984375,304.2208251953125,0.9990000128746032,0.5983942747116089,0.5173315405845642,293.16485595703125,297.1499938964844,293.1499938964844,0.0180461537092924,-4127.22509765625,304.15203857421875,0.4511963129043579,0.0558634772896766,0.2647825479507446,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,291.49859619140625,291.2524719238281,1.0,0.350833922624588,0.6592445969581604,0.6592445969581604,1.0,1.0,-1.5982612371444702,0.658214271068573,0.9400469660758972,0.2873803675174713,0.0,0.0,0.815284252166748,88.65369415283203,75.0,50.46092987060547,-19498.390625,472.8917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.69140625,18000.0,0.0,0.0,0.4514316618442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172926425933838,1.1173043251037598,-1.1718338100763503e-05,0.0,0.0004581457469612,0.0,0.0,169.3475341796875,0.0,0.0,0.0,0.627628743648529,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096246987581253,-2465.482421875,304.1475830078125,0.6923033595085144,0.173687532544136,0.1584222763776779,293.732666015625,297.1499938964844,293.1499938964844,0.0061687999404966,-465.2672424316406,298.9855651855469,0.4309622943401336,0.050000000745058,0.0501230359077453,293.2104797363281,297.1499938964844,293.1499938964844,0.3951569199562073,-5308.61669921875,304.1622619628906,0.975270926952362,0.4858239591121673,0.3407224416732788,293.1336364746094,297.1499938964844,293.1499938964844,0.4492884278297424,-7916.5859375,304.2200012207031,0.9990000128746032,0.6062136292457581,0.5058485269546509,293.16314697265625,297.1499938964844,293.1499938964844,0.0179025419056415,-4109.0234375,304.151611328125,0.4561799764633178,0.0558319278061389,0.2639484405517578,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,291.5374450683594,291.26727294921875,1.0,0.3459314703941345,0.6622929573059082,0.6622929573059082,1.0,1.0,-1.5831471681594849,0.6526871919631958,0.9304599761962892,0.2849960029125213,0.0,0.0,0.7982372641563416,85.22079467773438,93.0,24.80602264404297,-19286.849609375,454.8432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18364.376953125,18000.0,0.0,0.0,0.4472274780273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846117734909058,1.0846229791641235,-1.129666816268582e-05,0.0,0.0004538790381047,0.0,0.0,157.41310119628906,0.0,0.0,0.0,0.6125810146331787,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096246987581253,-2465.482421875,304.1475830078125,0.6923033595085144,0.173687532544136,0.1584222763776779,293.732666015625,297.1499938964844,293.1499938964844,0.0061687999404966,-465.2672424316406,298.9855651855469,0.4309622943401336,0.050000000745058,0.0501230359077453,293.2104797363281,297.1499938964844,293.1499938964844,0.3951569199562073,-5308.61669921875,304.1622619628906,0.975270926952362,0.4858239591121673,0.3407224416732788,293.1336364746094,297.1499938964844,293.1499938964844,0.4492884278297424,-7916.5859375,304.2200012207031,0.9990000128746032,0.6062136292457581,0.5058485269546509,293.16314697265625,297.1499938964844,293.1499938964844,0.0179025419056415,-4109.0234375,304.151611328125,0.4561799764633178,0.0558319278061389,0.2639484405517578,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,291.5374450683594,291.26727294921875,1.0,0.3459314703941345,0.6622929573059082,0.6622929573059082,1.0,1.0,-1.5831471681594849,0.6526871919631958,0.9304599761962892,0.2849960029125213,0.0,0.0,0.7982372641563416,85.22079467773438,93.0,24.80602264404297,-19286.849609375,454.8432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18364.376953125,18000.0,0.0,0.0,0.4472274780273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846117734909058,1.0846229791641235,-1.129666816268582e-05,0.0,0.0004538790381047,0.0,0.0,157.41310119628906,0.0,0.0,0.0,0.6125810146331787,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100875660777092,-2473.99755859375,304.1471862792969,0.6926845908164978,0.1741935461759567,0.1589092165231704,293.7382507324219,297.1499938964844,293.1499938964844,0.0060566100291907,-458.4646301269531,298.86883544921875,0.4306651651859283,0.050000000745058,0.0501312911510467,293.2102355957031,297.1499938964844,293.1499938964844,0.3945557475090027,-5302.74267578125,304.1611328125,0.9743726849555968,0.4851061999797821,0.3402365446090698,293.1176452636719,297.1499938964844,293.1499938964844,0.4492754936218261,-7923.77099609375,304.2071228027344,0.9990000128746032,0.6095685958862305,0.5066196918487549,293.162353515625,297.1499938964844,293.1499938964844,0.0179146081209182,-4110.9091796875,304.1512756347656,0.4558007717132568,0.0558210127055645,0.2639678120613098,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,291.553955078125,291.2607727050781,1.0,0.3466872870922088,0.6633319854736328,0.6633319854736328,1.0,1.0,-1.5840966701507568,0.6535928249359131,0.9305039048194884,0.2855676710605621,0.0,0.0,0.7910537719726562,85.44450378417969,93.0,0.1935223042964935,-19241.337890625,455.9922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,309.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.283203125,18000.0,0.0,0.0,0.4449859857559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681358575820925,1.0681469440460205,-1.1080360309279058e-05,0.0,0.0004516041954047,0.0,0.0,151.55130004882812,0.0,0.0,0.0,0.6050307154655457,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107126921415329,-2485.734130859375,304.14654541015625,0.6909551024436951,0.1746486723423004,0.1593921184539795,293.7438659667969,297.1499938964844,293.1499938964844,0.0059557929635047,-452.5945129394531,298.7437438964844,0.428727775812149,0.050000000745058,0.0501862429082393,293.21002197265625,297.1499938964844,293.1499938964844,0.3945817351341247,-5303.96484375,304.1590576171875,0.970841944217682,0.484381765127182,0.3397764265537262,293.10955810546875,297.1499938964844,293.1499938964844,0.4543868899345398,-8005.4716796875,304.1874084472656,0.9990000128746032,0.6115763187408447,0.5117378830909729,293.1618347167969,297.1499938964844,293.1499938964844,0.0179767347872257,-4120.06298828125,304.15093994140625,0.4533223807811737,0.05577028170228,0.2641007602214813,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,291.56280517578125,291.237060546875,1.0,0.3491038382053375,0.6637805104255676,0.6637805104255676,1.0,1.0,-1.5904895067214966,0.6566967368125916,0.9337927103042604,0.2872523069381714,0.0,0.0,0.7870191335678101,86.95891571044922,111.0,-34.04116439819336,-19240.451171875,463.7673034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18302.259765625,18000.0,0.0,0.0,0.4428025782108307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545085668563845,1.054519534111023,-1.0891586498473773e-05,0.0,0.0004493883170653,0.0,0.0,146.70530700683594,0.0,0.0,0.0,0.5988351106643677,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122648268938064,-2515.12451171875,304.1451110839844,0.6830118298530579,0.1754334270954132,0.160343125462532,293.75537109375,297.1499938964844,293.1499938964844,0.005777568090707,-442.6615905761719,298.4745483398437,0.4216946363449096,0.050000000745058,0.0504066385328769,293.2097473144531,297.1499938964844,293.1499938964844,0.3958596289157867,-5319.9619140625,304.1539001464844,0.9574660658836364,0.4829175472259521,0.3389273881912231,293.1199645996094,297.1499938964844,293.1499938964844,0.4763878583908081,-8336.310546875,304.1380310058594,0.9990000128746032,0.6105682253837585,0.5317723155021667,293.162109375,297.1499938964844,293.1499938964844,0.0181159731000661,-4142.46630859375,304.150390625,0.4435861706733703,0.0554164536297321,0.2639809846878052,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,291.5572814941406,291.15936279296875,1.0,0.3580295741558075,0.6628364324569702,0.6628364324569702,1.0,1.0,-1.6147778034210205,0.6673480868339539,0.9474297761917114,0.2926672697067261,0.0,0.0,0.789577305316925,93.01654052734376,114.0,-91.75599670410156,-19368.71875,494.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.384765625,18000.0,0.0,0.0,0.4390754401683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450468063354492,1.0450575351715088,-1.071489623427624e-05,0.0,0.0004456057504285,0.0,0.0,142.9610137939453,0.0,0.0,0.0,0.5944664478302002,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122648268938064,-2515.12451171875,304.1451110839844,0.6830118298530579,0.1754334270954132,0.160343125462532,293.75537109375,297.1499938964844,293.1499938964844,0.005777568090707,-442.6615905761719,298.4745483398437,0.4216946363449096,0.050000000745058,0.0504066385328769,293.2097473144531,297.1499938964844,293.1499938964844,0.3958596289157867,-5319.9619140625,304.1539001464844,0.9574660658836364,0.4829175472259521,0.3389273881912231,293.1199645996094,297.1499938964844,293.1499938964844,0.4763878583908081,-8336.310546875,304.1380310058594,0.9990000128746032,0.6105682253837585,0.5317723155021667,293.162109375,297.1499938964844,293.1499938964844,0.0181159731000661,-4142.46630859375,304.150390625,0.4435861706733703,0.0554164536297321,0.2639809846878052,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,291.5572814941406,291.15936279296875,1.0,0.3580295741558075,0.6628364324569702,0.6628364324569702,1.0,1.0,-1.6147778034210205,0.6673480868339539,0.9474297761917114,0.2926672697067261,0.0,0.0,0.789577305316925,93.01654052734376,114.0,-91.75599670410156,-19368.71875,494.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.384765625,18000.0,0.0,0.0,0.4390754401683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450468063354492,1.0450575351715088,-1.071489623427624e-05,0.0,0.0004456057504285,0.0,0.0,142.9610137939453,0.0,0.0,0.0,0.5944664478302002,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137293428182601,-2542.76904296875,304.14434814453125,0.6760279536247253,0.1760918796062469,0.1611604839563369,293.7672424316406,297.1499938964844,293.1499938964844,0.0055970242246985,-432.2479248046875,298.1965026855469,0.4159163236618042,0.050000000745058,0.0506166219711303,293.20953369140625,297.1499938964844,293.1499938964844,0.3972391486167907,-5336.4033203125,304.150390625,0.9447219967842102,0.4814505577087402,0.338064432144165,293.1568603515625,297.1499938964844,293.1499938964844,0.4983725845813751,-8655.0009765625,304.10595703125,0.9990000128746032,0.6038804650306702,0.5501834154129028,293.1642150878906,297.1499938964844,293.1499938964844,0.0180236119776964,-4137.4306640625,304.15045166015625,0.4339513182640075,0.0546895749866962,0.2621065080165863,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,291.53717041015625,291.0837097167969,1.0,0.3654266595840454,0.6609293222427368,0.6609293222427368,1.0,1.0,-1.6348360776901243,0.6756120324134827,0.9592240452766418,0.2967549264431,0.0,0.0,0.8033776879310608,98.73877716064452,117.0,-96.07839965820312,-19530.138671875,522.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.814453125,18000.0,0.0,0.0,0.4367770850658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612893104553225,1.0613001585006714,-1.0863042007258628e-05,0.0,0.0004432732239365,0.0,0.0,147.9271697998047,0.0,0.0,0.0,0.6017451882362366,4.0,0.0,1.0
