time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137293428182601,-2542.76904296875,304.14434814453125,0.6760279536247253,0.1760918796062469,0.1611604839563369,293.7672424316406,297.1499938964844,293.1499938964844,0.0055970242246985,-432.2479248046875,298.1965026855469,0.4159163236618042,0.050000000745058,0.0506166219711303,293.20953369140625,297.1499938964844,293.1499938964844,0.3972391486167907,-5336.4033203125,304.150390625,0.9447219967842102,0.4814505577087402,0.338064432144165,293.1568603515625,297.1499938964844,293.1499938964844,0.4983725845813751,-8655.0009765625,304.10595703125,0.9990000128746032,0.6038804650306702,0.5501834154129028,293.1642150878906,297.1499938964844,293.1499938964844,0.0180236119776964,-4137.4306640625,304.15045166015625,0.4339513182640075,0.0546895749866962,0.2621065080165863,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,291.53717041015625,291.0837097167969,1.0,0.3654266595840454,0.6609293222427368,0.6609293222427368,1.0,1.0,-1.6348360776901243,0.6756120324134827,0.9592240452766418,0.2967549264431,0.0,0.0,0.8033776879310608,98.73877716064452,117.0,-96.07839965820312,-19530.138671875,522.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.814453125,18000.0,0.0,0.0,0.4367770850658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612893104553225,1.0613001585006714,-1.0863042007258628e-05,0.0,0.0004432732239365,0.0,0.0,147.9271697998047,0.0,0.0,0.0,0.6017451882362366,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148175150156021,-2563.055419921875,304.1444396972656,0.6699804663658142,0.1765879392623901,0.1618284583091735,293.7796630859375,297.1499938964844,293.1499938964844,0.005403634160757,-420.20892333984375,297.92291259765625,0.4111760556697845,0.050000000745058,0.050811544060707,293.2095031738281,297.1499938964844,293.1499938964844,0.3977212011814117,-5342.216796875,304.1495056152344,0.9331041574478148,0.4799485504627228,0.3371713757514953,293.2025146484375,297.1499938964844,293.1499938964844,0.5169267654418945,-8915.2080078125,304.0902709960937,0.9990000128746032,0.5944575071334839,0.5652204751968384,293.1671447753906,297.1499938964844,293.1499938964844,0.0177032686769962,-4103.02197265625,304.1508178710937,0.4249346256256103,0.0537343770265579,0.2589329779148102,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,291.5218505859375,291.0348205566406,1.0,0.3717894852161407,0.6591605544090271,0.6591605544090271,1.0,1.0,-1.649067521095276,0.681266725063324,0.9678007364273072,0.2994729578495025,0.0,0.0,0.8219387531280518,103.96642303466795,120.0,-72.87713623046875,-19666.103515625,546.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.9375,18000.0,0.0,0.0,0.4360495805740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917249917984009,1.0917361974716189,-1.1228653420403134e-05,0.0,0.0004425348888617,0.0,0.0,158.38638305664062,0.0,0.0,0.0,0.6157063245773315,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148175150156021,-2563.055419921875,304.1444396972656,0.6699804663658142,0.1765879392623901,0.1618284583091735,293.7796630859375,297.1499938964844,293.1499938964844,0.005403634160757,-420.20892333984375,297.92291259765625,0.4111760556697845,0.050000000745058,0.050811544060707,293.2095031738281,297.1499938964844,293.1499938964844,0.3977212011814117,-5342.216796875,304.1495056152344,0.9331041574478148,0.4799485504627228,0.3371713757514953,293.2025146484375,297.1499938964844,293.1499938964844,0.5169267654418945,-8915.2080078125,304.0902709960937,0.9990000128746032,0.5944575071334839,0.5652204751968384,293.1671447753906,297.1499938964844,293.1499938964844,0.0177032686769962,-4103.02197265625,304.1508178710937,0.4249346256256103,0.0537343770265579,0.2589329779148102,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,291.5218505859375,291.0348205566406,1.0,0.3717894852161407,0.6591605544090271,0.6591605544090271,1.0,1.0,-1.649067521095276,0.681266725063324,0.9678007364273072,0.2994729578495025,0.0,0.0,0.8219387531280518,103.96642303466795,120.0,-72.87713623046875,-19666.103515625,546.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.9375,18000.0,0.0,0.0,0.4360495805740356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917249917984009,1.0917361974716189,-1.1228653420403134e-05,0.0,0.0004425348888617,0.0,0.0,158.38638305664062,0.0,0.0,0.0,0.6157063245773315,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153732389211654,-2572.83984375,304.1453857421875,0.6621188521385193,0.1769766062498092,0.1624530404806137,293.792236328125,297.1499938964844,293.1499938964844,0.0052064713090658,-406.8229675292969,297.667236328125,0.4053997993469238,0.050000000745058,0.0510777086019516,293.2094421386719,297.1499938964844,293.1499938964844,0.3965723216533661,-5329.291015625,304.1517028808594,0.9186137318611144,0.4784548580646515,0.336338073015213,293.23114013671875,297.1499938964844,293.1499938964844,0.5116060972213745,-8825.7470703125,304.118896484375,0.9866799116134644,0.587260901927948,0.5583881735801697,293.1698608398437,297.1499938964844,293.1499938964844,0.0172915626317262,-4052.980712890625,304.1512451171875,0.4151452779769897,0.0527523756027221,0.2557969689369201,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,291.5246887207031,291.0386962890625,1.0,0.3763769268989563,0.6595349311828613,0.6595349311828613,1.0,1.0,-1.637160301208496,0.6760054230690002,0.9611548185348512,0.2967478334903717,0.0,0.0,0.8378134369850159,110.46501922607422,123.0,-8.472536087036133,-19608.859375,556.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.64453125,18000.0,0.0,0.0,0.4364162683486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252357959747314,1.1252474784851074,-1.1680176612571811e-05,0.0,0.0004429070395417,0.0,0.0,170.890380859375,0.0,0.0,0.0,0.631165087223053,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153732389211654,-2572.83984375,304.1453857421875,0.6621188521385193,0.1769766062498092,0.1624530404806137,293.792236328125,297.1499938964844,293.1499938964844,0.0052064713090658,-406.8229675292969,297.667236328125,0.4053997993469238,0.050000000745058,0.0510777086019516,293.2094421386719,297.1499938964844,293.1499938964844,0.3965723216533661,-5329.291015625,304.1517028808594,0.9186137318611144,0.4784548580646515,0.336338073015213,293.23114013671875,297.1499938964844,293.1499938964844,0.5116060972213745,-8825.7470703125,304.118896484375,0.9866799116134644,0.587260901927948,0.5583881735801697,293.1698608398437,297.1499938964844,293.1499938964844,0.0172915626317262,-4052.980712890625,304.1512451171875,0.4151452779769897,0.0527523756027221,0.2557969689369201,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,291.5246887207031,291.0386962890625,1.0,0.3763769268989563,0.6595349311828613,0.6595349311828613,1.0,1.0,-1.637160301208496,0.6760054230690002,0.9611548185348512,0.2967478334903717,0.0,0.0,0.8378134369850159,110.46501922607422,123.0,-8.472536087036133,-19608.859375,556.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.64453125,18000.0,0.0,0.0,0.4364162683486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252357959747314,1.1252474784851074,-1.1680176612571811e-05,0.0,0.0004429070395417,0.0,0.0,170.890380859375,0.0,0.0,0.0,0.631165087223053,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155042052268982,-2574.92919921875,304.14599609375,0.6591265797615051,0.1771438270807266,0.1627106666564941,293.7987060546875,297.1499938964844,293.1499938964844,0.0050994330085814,-399.2730407714844,297.5428466796875,0.4031779170036316,0.050000000745058,0.0511874370276927,293.2095947265625,297.1499938964844,293.1499938964844,0.3955917358398437,-5318.33447265625,304.1531677246094,0.9129782319068908,0.4776727855205536,0.3358835875988006,293.2370300292969,297.1499938964844,293.1499938964844,0.5093236565589905,-8788.9873046875,304.128662109375,0.9813791513442992,0.5850750207901001,0.5561068654060364,293.1710510253906,297.1499938964844,293.1499938964844,0.0170527063310146,-4022.760986328125,304.1514587402344,0.4112140536308288,0.0522620938718318,0.2540935575962066,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,291.5292663574219,291.04937744140625,1.0,0.3782652020454407,0.6600124835968018,0.6600124835968018,1.0,1.0,-1.6322706937789917,0.6740027666091919,0.958267867565155,0.2957344353199005,0.0,0.0,0.8435477018356323,113.14339447021484,123.0,9.296500205993652,-19575.13671875,561.1884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.80078125,18000.0,0.0,0.0,0.4367878139019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138227462768555,1.1382393836975098,-1.186986264656298e-05,0.0,0.0004432841087691,0.0,0.0,176.03646850585938,0.0,0.0,0.0,0.6372585892677307,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156254112720489,-2576.86181640625,304.146484375,0.656572699546814,0.1773145794868469,0.1629555821418762,293.80517578125,297.1499938964844,293.1499938964844,0.0049918466247618,-391.607421875,297.4173278808594,0.4012349247932434,0.050000000745058,0.0512859299778938,293.2097473144531,297.1499938964844,293.1499938964844,0.3945840299129486,-5307.16796875,304.1544189453125,0.9081448316574096,0.4768841862678528,0.3354118168354034,293.2403564453125,297.1499938964844,293.1499938964844,0.5074556469917297,-8759.3486328125,304.1358947753906,0.9766621589660645,0.5833173990249634,0.554366409778595,293.172119140625,297.1499938964844,293.1499938964844,0.0168185234069824,-3992.82666015625,304.151611328125,0.4077210426330566,0.0517905168235302,0.2523996829986572,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,291.5343322753906,291.05975341796875,1.0,0.3799664676189422,0.6606186628341675,0.6606186628341675,1.0,1.0,-1.6279926300048828,0.6723313331604004,0.9556613564491272,0.2949279248714447,0.0,0.0,0.8486223220825195,115.55010223388672,126.0,18.69326400756836,-19542.4921875,565.0960083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.298828125,18000.0,0.0,0.0,0.4372429847717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493812799453735,1.1493933200836182,-1.2034191058774011e-05,0.0,0.0004437460447661,0.0,0.0,180.53895568847656,0.0,0.0,0.0,0.6425082087516785,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158593520522117,-2580.615966796875,304.14727783203125,0.6523651480674744,0.1776722222566604,0.1634373664855957,293.8179626464844,297.1499938964844,293.1499938964844,0.0047743907198309,-375.8832092285156,297.1637268066406,0.3978701829910278,0.050000000745058,0.0514601022005081,293.2100524902344,297.1499938964844,293.1499938964844,0.3925190567970276,-5284.49853515625,304.1563720703125,0.9002381563186646,0.4753109216690063,0.3344486951828003,293.24334716796875,297.1499938964844,293.1499938964844,0.5042174458503723,-8709.52734375,304.1458740234375,0.968317210674286,0.5804176926612854,0.5516529679298401,293.1737060546875,297.1499938964844,293.1499938964844,0.016377730295062,-3935.53515625,304.1517944335937,0.401564210653305,0.0509039349853992,0.2491617053747177,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,291.5447082519531,291.080078125,1.0,0.382963627576828,0.6621471643447876,0.6621471643447876,1.0,1.0,-1.6204780340194702,0.6695874929428101,0.9508905410766602,0.2937062978744507,0.0,0.0,0.8567785620689392,119.80792999267578,129.0,26.071456909179688,-19481.818359375,571.9826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8046875,18000.0,0.0,0.0,0.4383053481578827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672759056091309,1.1672881841659546,-1.23011950563523e-05,0.0,0.0004448242252692,0.0,0.0,187.93276977539065,0.0,0.0,0.0,0.6509363651275635,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158593520522117,-2580.615966796875,304.14727783203125,0.6523651480674744,0.1776722222566604,0.1634373664855957,293.8179626464844,297.1499938964844,293.1499938964844,0.0047743907198309,-375.8832092285156,297.1637268066406,0.3978701829910278,0.050000000745058,0.0514601022005081,293.2100524902344,297.1499938964844,293.1499938964844,0.3925190567970276,-5284.49853515625,304.1563720703125,0.9002381563186646,0.4753109216690063,0.3344486951828003,293.24334716796875,297.1499938964844,293.1499938964844,0.5042174458503723,-8709.52734375,304.1458740234375,0.968317210674286,0.5804176926612854,0.5516529679298401,293.1737060546875,297.1499938964844,293.1499938964844,0.016377730295062,-3935.53515625,304.1517944335937,0.401564210653305,0.0509039349853992,0.2491617053747177,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,291.5447082519531,291.080078125,1.0,0.382963627576828,0.6621471643447876,0.6621471643447876,1.0,1.0,-1.6204780340194702,0.6695874929428101,0.9508905410766602,0.2937062978744507,0.0,0.0,0.8567785620689392,119.80792999267578,129.0,26.071456909179688,-19481.818359375,571.9826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8046875,18000.0,0.0,0.0,0.4383053481578827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672759056091309,1.1672881841659546,-1.23011950563523e-05,0.0,0.0004448242252692,0.0,0.0,187.93276977539065,0.0,0.0,0.0,0.6509363651275635,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.116083063185215,-2584.224609375,304.1477966308594,0.6489245891571045,0.1780350059270858,0.1639104634523391,293.8304443359375,297.1499938964844,293.1499938964844,0.0045553352683782,-359.7487487792969,296.9071960449219,0.3949035108089447,0.050000000745058,0.0516148395836353,293.2102355957031,297.1499938964844,293.1499938964844,0.3904205560684204,-5261.6640625,304.15771484375,0.8935505151748657,0.4737508594989776,0.3334795832633972,293.24420166015625,297.1499938964844,293.1499938964844,0.5011639595031738,-8664.3525390625,304.1522827148437,0.9608222842216492,0.5778756737709045,0.5493663549423218,293.1748352050781,297.1499938964844,293.1499938964844,0.0159697327762842,-3881.331298828125,304.1518859863281,0.3958885669708252,0.0500713996589183,0.246105745434761,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,291.5548400878906,291.10009765625,1.0,0.3855890333652496,0.6640463471412659,0.6640463471412659,1.0,1.0,-1.6136537790298462,0.6672974228858948,0.9463563561439514,0.2928090691566467,0.0,0.0,0.8622841835021973,123.58872985839844,132.0,27.75178909301757,-19426.556640625,577.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.880859375,18000.0,0.0,0.0,0.439429223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799216270446775,1.1799341440200806,-1.2494573638832662e-05,0.0,0.0004459648043848,0.0,0.0,193.3093414306641,0.0,0.0,0.0,0.6569011807441711,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.116083063185215,-2584.224609375,304.1477966308594,0.6489245891571045,0.1780350059270858,0.1639104634523391,293.8304443359375,297.1499938964844,293.1499938964844,0.0045553352683782,-359.7487487792969,296.9071960449219,0.3949035108089447,0.050000000745058,0.0516148395836353,293.2102355957031,297.1499938964844,293.1499938964844,0.3904205560684204,-5261.6640625,304.15771484375,0.8935505151748657,0.4737508594989776,0.3334795832633972,293.24420166015625,297.1499938964844,293.1499938964844,0.5011639595031738,-8664.3525390625,304.1522827148437,0.9608222842216492,0.5778756737709045,0.5493663549423218,293.1748352050781,297.1499938964844,293.1499938964844,0.0159697327762842,-3881.331298828125,304.1518859863281,0.3958885669708252,0.0500713996589183,0.246105745434761,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,291.5548400878906,291.10009765625,1.0,0.3855890333652496,0.6640463471412659,0.6640463471412659,1.0,1.0,-1.6136537790298462,0.6672974228858948,0.9463563561439514,0.2928090691566467,0.0,0.0,0.8622841835021973,123.58872985839844,132.0,27.75178909301757,-19426.556640625,577.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.880859375,18000.0,0.0,0.0,0.439429223537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799216270446775,1.1799341440200806,-1.2494573638832662e-05,0.0,0.0004459648043848,0.0,0.0,193.3093414306641,0.0,0.0,0.0,0.6569011807441711,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169497296214103,-2599.64794921875,304.1470642089844,0.6474681496620178,0.1793587505817413,0.1650496274232864,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490966781973,-344.39178466796875,296.6598815917969,0.3926438987255096,0.050000000745058,0.0517316870391368,293.20574951171875,297.1499938964844,293.1499938964844,0.389242559671402,-5249.35498046875,304.15704345703125,0.8889274001121521,0.4731436967849731,0.3330218195915222,293.239501953125,297.1499938964844,293.1499938964844,0.4991504848003387,-8635.6201171875,304.1547546386719,0.9552934765815736,0.5764473676681519,0.547943115234375,293.1703186035156,297.1499938964844,293.1499938964844,0.0160459131002426,-3890.428955078125,304.151123046875,0.3938812911510467,0.0503674671053886,0.2469251155853271,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,291.5578918457031,291.11138916015625,1.0,0.3882271349430084,0.6655818223953247,0.6655818223953247,1.0,1.0,-1.6138830184936523,0.6680554747581482,0.9458276033401488,0.293449342250824,0.0,0.0,0.8663967847824097,126.55014038085938,135.0,16.038339614868164,-19425.1953125,586.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.470703125,18000.0,0.0,0.0,0.4405563771724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883528232574463,1.188365459442139,-1.2625004274013918e-05,0.0,0.0004471087013371,0.0,0.0,196.9575958251953,0.0,0.0,0.0,0.6609121561050415,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169497296214103,-2599.64794921875,304.1470642089844,0.6474681496620178,0.1793587505817413,0.1650496274232864,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490966781973,-344.39178466796875,296.6598815917969,0.3926438987255096,0.050000000745058,0.0517316870391368,293.20574951171875,297.1499938964844,293.1499938964844,0.389242559671402,-5249.35498046875,304.15704345703125,0.8889274001121521,0.4731436967849731,0.3330218195915222,293.239501953125,297.1499938964844,293.1499938964844,0.4991504848003387,-8635.6201171875,304.1547546386719,0.9552934765815736,0.5764473676681519,0.547943115234375,293.1703186035156,297.1499938964844,293.1499938964844,0.0160459131002426,-3890.428955078125,304.151123046875,0.3938812911510467,0.0503674671053886,0.2469251155853271,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,291.5578918457031,291.11138916015625,1.0,0.3882271349430084,0.6655818223953247,0.6655818223953247,1.0,1.0,-1.6138830184936523,0.6680554747581482,0.9458276033401488,0.293449342250824,0.0,0.0,0.8663967847824097,126.55014038085938,135.0,16.038339614868164,-19425.1953125,586.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.470703125,18000.0,0.0,0.0,0.4405563771724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883528232574463,1.188365459442139,-1.2625004274013918e-05,0.0,0.0004471087013371,0.0,0.0,196.9575958251953,0.0,0.0,0.0,0.6609121561050415,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176453307271003,-2611.9892578125,304.1469116210937,0.6455398797988892,0.1800699084997177,0.1659071892499923,293.84521484375,297.1499938964844,293.1499938964844,0.0041390624828636,-328.5979309082031,296.4010009765625,0.3901843130588531,0.050000000745058,0.0518566146492958,293.2045593261719,297.1499938964844,293.1499938964844,0.3880463242530823,-5236.75048828125,304.15673828125,0.8840029239654541,0.4719791710376739,0.3323751091957092,293.2375793457031,297.1499938964844,293.1499938964844,0.4972116649150848,-8608.3837890625,304.1564025878906,0.9493451714515686,0.5745726227760315,0.5463840961456299,293.16876220703125,297.1499938964844,293.1499938964844,0.0160578396171331,-3891.570068359375,304.1507263183594,0.391146183013916,0.0501763932406902,0.2471108734607696,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,291.5625305175781,291.1173400878906,1.0,0.39082732796669,0.6673067808151245,0.6673067808151245,1.0,1.0,-1.612639307975769,0.6681892275810242,0.9444501399993896,0.2938429713249206,0.0,0.0,0.8705371022224426,129.68905639648438,138.0,11.738101959228516,-19419.576171875,594.0131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.814453125,18000.0,0.0,0.0,0.4417261779308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960186958312988,1.1960314512252808,-1.2738111763610505e-05,0.0,0.0004482959047891,0.0,0.0,200.24855041503903,0.0,0.0,0.0,0.6645259857177734,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176453307271003,-2611.9892578125,304.1469116210937,0.6455398797988892,0.1800699084997177,0.1659071892499923,293.84521484375,297.1499938964844,293.1499938964844,0.0041390624828636,-328.5979309082031,296.4010009765625,0.3901843130588531,0.050000000745058,0.0518566146492958,293.2045593261719,297.1499938964844,293.1499938964844,0.3880463242530823,-5236.75048828125,304.15673828125,0.8840029239654541,0.4719791710376739,0.3323751091957092,293.2375793457031,297.1499938964844,293.1499938964844,0.4972116649150848,-8608.3837890625,304.1564025878906,0.9493451714515686,0.5745726227760315,0.5463840961456299,293.16876220703125,297.1499938964844,293.1499938964844,0.0160578396171331,-3891.570068359375,304.1507263183594,0.391146183013916,0.0501763932406902,0.2471108734607696,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,291.5625305175781,291.1173400878906,1.0,0.39082732796669,0.6673067808151245,0.6673067808151245,1.0,1.0,-1.612639307975769,0.6681892275810242,0.9444501399993896,0.2938429713249206,0.0,0.0,0.8705371022224426,129.68905639648438,138.0,11.738101959228516,-19419.576171875,594.0131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.814453125,18000.0,0.0,0.0,0.4417261779308319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960186958312988,1.1960314512252808,-1.2738111763610505e-05,0.0,0.0004482959047891,0.0,0.0,200.24855041503903,0.0,0.0,0.0,0.6645259857177734,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178733184933662,-2615.9462890625,304.1470642089844,0.6443994045257568,0.1803280562162399,0.1662246286869049,293.8499755859375,297.1499938964844,293.1499938964844,0.0040327296592295,-320.48809814453125,296.2705078125,0.3888672590255737,0.050000000745058,0.0519222132861614,293.2044372558594,297.1499938964844,293.1499938964844,0.3872711062431335,-5228.42431640625,304.15692138671875,0.8814314007759094,0.4713139832019806,0.3319776356220245,293.2370300292969,297.1499938964844,293.1499938964844,0.4960450530052185,-8592.0048828125,304.1573486328125,0.9462021589279176,0.5735726952552795,0.5455280542373657,293.1685485839844,297.1499938964844,293.1499938964844,0.0159429293125867,-3878.27978515625,304.1505126953125,0.3892063796520233,0.050000000745058,0.2466776520013809,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,291.5657043457031,291.122802734375,1.0,0.3920742571353912,0.6682913899421692,0.6682913899421692,1.0,1.0,-1.6110745668411257,0.6678751111030579,0.9431995153427124,0.2938501536846161,0.0,0.0,0.8718817830085754,131.31883239746094,138.0,13.621381759643556,-19411.6953125,597.4432983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.064453125,18000.0,0.0,0.0,0.4422812461853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991137266159058,1.1991264820098877,-1.2785898434231058e-05,0.0,0.0004488592385314,0.0,0.0,201.6090850830078,0.0,0.0,0.0,0.665980339050293,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.118056021630764,-2619.071533203125,304.1472473144531,0.6432881951332092,0.1805507242679596,0.1665009111166,293.8550109863281,297.1499938964844,293.1499938964844,0.0039248545654118,-312.1977233886719,296.13922119140625,0.3875969648361206,0.050000000745058,0.0519854985177516,293.2044372558594,297.1499938964844,293.1499938964844,0.3864284157752991,-5219.3408203125,304.1571960449219,0.8789568543434143,0.4706205725669861,0.3315537273883819,293.2366027832031,297.1499938964844,293.1499938964844,0.4948007762432098,-8574.58203125,304.1582946777344,0.9431408047676086,0.572553813457489,0.5446460247039795,293.1686096191406,297.1499938964844,293.1499938964844,0.0159613750874996,-3878.751953125,304.1469421386719,0.3876097202301025,0.050000000745058,0.246611088514328,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,291.5693359375,291.1291198730469,1.0,0.3933079540729522,0.6693153977394104,0.6693153977394104,1.0,1.0,-1.6098334789276123,0.6677240133285522,0.9421095252037048,0.2939377129077911,0.0,0.0,0.8727095723152161,132.8961639404297,141.0,15.389097213745115,-19406.5234375,600.9390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.154296875,18000.0,0.0,0.0,0.4428004026412964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201465725898743,1.2014784812927246,-1.2823822544305584e-05,0.0,0.000449386134278,0.0,0.0,202.6639862060547,0.0,0.0,0.0,0.6670881509780884,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183594390749931,-2624.228515625,304.1476745605469,0.6411210298538208,0.1809251606464386,0.1669741123914718,293.8656921386719,297.1499938964844,293.1499938964844,0.0037074564024806,-295.3562316894531,295.8722229003906,0.385182112455368,0.050000000745058,0.052108559757471,293.2047119140625,297.1499938964844,293.1499938964844,0.3847043514251709,-5200.78515625,304.1576538085937,0.8742032051086426,0.4691877961158752,0.3306609988212585,293.2359313964844,297.1499938964844,293.1499938964844,0.4922764301300049,-8539.4755859375,304.15972900390625,0.9371688961982728,0.5704951286315918,0.5428458452224731,293.16961669921875,297.1499938964844,293.1499938964844,0.0159777030348777,-3881.23486328125,304.1374816894531,0.3851817548274994,0.050000000745058,0.2471801936626434,291.13995361328125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,291.5785827636719,291.14080810546875,1.0,0.3957585394382477,0.6715198159217834,0.6715198159217834,1.0,1.0,-1.6079996824264526,0.6677588820457458,0.9402408003807068,0.294335663318634,0.0,0.0,0.8732478022575378,135.97543334960938,144.0,15.97916316986084,-19400.291015625,608.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.53125,18000.0,0.0,0.0,0.4437211453914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204026222229004,1.2040390968322754,-1.2868320482084528e-05,0.0,0.0004503205418586,0.0,0.0,203.8509521484375,0.0,0.0,0.0,0.6683041453361511,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183594390749931,-2624.228515625,304.1476745605469,0.6411210298538208,0.1809251606464386,0.1669741123914718,293.8656921386719,297.1499938964844,293.1499938964844,0.0037074564024806,-295.3562316894531,295.8722229003906,0.385182112455368,0.050000000745058,0.052108559757471,293.2047119140625,297.1499938964844,293.1499938964844,0.3847043514251709,-5200.78515625,304.1576538085937,0.8742032051086426,0.4691877961158752,0.3306609988212585,293.2359313964844,297.1499938964844,293.1499938964844,0.4922764301300049,-8539.4755859375,304.15972900390625,0.9371688961982728,0.5704951286315918,0.5428458452224731,293.16961669921875,297.1499938964844,293.1499938964844,0.0159777030348777,-3881.23486328125,304.1374816894531,0.3851817548274994,0.050000000745058,0.2471801936626434,291.13995361328125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,291.5785827636719,291.14080810546875,1.0,0.3957585394382477,0.6715198159217834,0.6715198159217834,1.0,1.0,-1.6079996824264526,0.6677588820457458,0.9402408003807068,0.294335663318634,0.0,0.0,0.8732478022575378,135.97543334960938,144.0,15.97916316986084,-19400.291015625,608.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.53125,18000.0,0.0,0.0,0.4437211453914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204026222229004,1.2040390968322754,-1.2868320482084528e-05,0.0,0.0004503205418586,0.0,0.0,203.8509521484375,0.0,0.0,0.0,0.6683041453361511,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186019703745842,-2628.30419921875,304.1480407714844,0.638965368270874,0.181230217218399,0.1673790961503982,293.8769836425781,297.1499938964844,293.1499938964844,0.003486881731078,-278.09967041015625,295.6003112792969,0.3828405439853668,0.050000000745058,0.0522314980626106,293.2051086425781,297.1499938964844,293.1499938964844,0.3829367160797119,-5181.7763671875,304.1580505371094,0.8695822954177856,0.467718094587326,0.3297387361526489,293.2353820800781,297.1499938964844,293.1499938964844,0.4897132515907287,-8504.046875,304.1607360839844,0.9312748908996582,0.5684338808059692,0.5410371422767639,293.17144775390625,297.1499938964844,293.1499938964844,0.0159877035766839,-3883.206787109375,304.1254577636719,0.3828405439853668,0.050000000745058,0.2477637529373169,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,291.58990478515625,291.15252685546875,1.0,0.398172914981842,0.673970639705658,0.673970639705658,1.0,1.0,-1.6060553789138794,0.6678203344345093,0.9382351040840148,0.2947844564914703,0.0,0.0,0.872234582901001,139.0495147705078,147.0,16.231124877929688,-19392.265625,615.2379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.841796875,18000.0,0.0,0.0,0.4444507360458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040046453475952,1.2040175199508667,-1.2874634194304235e-05,0.0,0.0004510610015131,0.0,0.0,203.9139404296875,0.0,0.0,0.0,0.6682962775230408,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186019703745842,-2628.30419921875,304.1480407714844,0.638965368270874,0.181230217218399,0.1673790961503982,293.8769836425781,297.1499938964844,293.1499938964844,0.003486881731078,-278.09967041015625,295.6003112792969,0.3828405439853668,0.050000000745058,0.0522314980626106,293.2051086425781,297.1499938964844,293.1499938964844,0.3829367160797119,-5181.7763671875,304.1580505371094,0.8695822954177856,0.467718094587326,0.3297387361526489,293.2353820800781,297.1499938964844,293.1499938964844,0.4897132515907287,-8504.046875,304.1607360839844,0.9312748908996582,0.5684338808059692,0.5410371422767639,293.17144775390625,297.1499938964844,293.1499938964844,0.0159877035766839,-3883.206787109375,304.1254577636719,0.3828405439853668,0.050000000745058,0.2477637529373169,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,291.58990478515625,291.15252685546875,1.0,0.398172914981842,0.673970639705658,0.673970639705658,1.0,1.0,-1.6060553789138794,0.6678203344345093,0.9382351040840148,0.2947844564914703,0.0,0.0,0.872234582901001,139.0495147705078,147.0,16.231124877929688,-19392.265625,615.2379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.841796875,18000.0,0.0,0.0,0.4444507360458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040046453475952,1.2040175199508667,-1.2874634194304235e-05,0.0,0.0004510610015131,0.0,0.0,203.9139404296875,0.0,0.0,0.0,0.6682962775230408,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.118801325559616,-2631.623291015625,304.1483459472656,0.6368379592895508,0.1814809590578079,0.1677324473857879,293.8886108398437,297.1499938964844,293.1499938964844,0.0032639019191265,-260.51763916015625,295.3237609863281,0.3805705904960632,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811463713645935,-5162.54052734375,304.1583557128906,0.865097165107727,0.466215044260025,0.3287933766841888,293.2348327636719,297.1499938964844,293.1499938964844,0.4871498942375183,-8468.775390625,304.1614074707031,0.92550927400589,0.5663809776306152,0.5392342209815979,293.1737670898437,297.1499938964844,293.1499938964844,0.0159920454025268,-3884.699462890625,304.111572265625,0.3805705904960632,0.050000000745058,0.2483460903167724,291.1630249023437,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,291.6026916503906,291.1638488769531,1.0,0.4005541801452636,0.676654577255249,0.676654577255249,1.0,1.0,-1.6040266752243042,0.6679094433784485,0.9361171722412108,0.2952794134616852,0.0,0.0,0.8697271347045898,142.11761474609375,150.0,15.76148796081543,-19381.197265625,622.2420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,309.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7578125,18000.0,0.0,0.0,0.4449547529220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201421141624451,1.2014340162277222,-1.284343670704402e-05,0.0,0.0004515725304372,0.0,0.0,202.86541748046875,0.0,0.0,0.0,0.6670800447463989,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.118801325559616,-2631.623291015625,304.1483459472656,0.6368379592895508,0.1814809590578079,0.1677324473857879,293.8886108398437,297.1499938964844,293.1499938964844,0.0032639019191265,-260.51763916015625,295.3237609863281,0.3805705904960632,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811463713645935,-5162.54052734375,304.1583557128906,0.865097165107727,0.466215044260025,0.3287933766841888,293.2348327636719,297.1499938964844,293.1499938964844,0.4871498942375183,-8468.775390625,304.1614074707031,0.92550927400589,0.5663809776306152,0.5392342209815979,293.1737670898437,297.1499938964844,293.1499938964844,0.0159920454025268,-3884.699462890625,304.111572265625,0.3805705904960632,0.050000000745058,0.2483460903167724,291.1630249023437,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,291.6026916503906,291.1638488769531,1.0,0.4005541801452636,0.676654577255249,0.676654577255249,1.0,1.0,-1.6040266752243042,0.6679094433784485,0.9361171722412108,0.2952794134616852,0.0,0.0,0.8697271347045898,142.11761474609375,150.0,15.76148796081543,-19381.197265625,622.2420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,309.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7578125,18000.0,0.0,0.0,0.4449547529220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201421141624451,1.2014340162277222,-1.284343670704402e-05,0.0,0.0004515725304372,0.0,0.0,202.86541748046875,0.0,0.0,0.0,0.6670800447463989,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.118972897529602,-2634.47314453125,304.14862060546875,0.6347445249557495,0.1816862225532531,0.1680429428815841,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380829703062,-242.6107940673828,295.0424194335937,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793559372425079,-5143.32666015625,304.1585388183594,0.8607415556907654,0.464673787355423,0.3278223872184753,293.2342834472656,297.1499938964844,293.1499938964844,0.4846313595771789,-8434.2548828125,304.16180419921875,0.9199185371398926,0.5643418431282043,0.5374427437782288,293.17633056640625,297.1499938964844,293.1499938964844,0.0159930754452943,-3886.033935546875,304.09619140625,0.3783702552318573,0.050000000745058,0.248927429318428,291.1733093261719,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,291.6165771484375,291.17401123046875,1.0,0.4029054939746856,0.6795597076416016,0.6795597076416016,1.0,1.0,-1.6019279956817627,0.6680229902267456,0.933905065059662,0.2958142459392547,0.0,0.0,0.8659152388572693,145.17909240722656,153.0,14.394354820251465,-19366.248046875,629.1610717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,309.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4609375,18000.0,0.0,0.0,0.4452080428600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964339017868042,1.1964467763900757,-1.2776857147400731e-05,0.0,0.0004518295754678,0.0,0.0,200.78146362304688,0.0,0.0,0.0,0.6647315621376038,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.118972897529602,-2634.47314453125,304.14862060546875,0.6347445249557495,0.1816862225532531,0.1680429428815841,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380829703062,-242.6107940673828,295.0424194335937,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793559372425079,-5143.32666015625,304.1585388183594,0.8607415556907654,0.464673787355423,0.3278223872184753,293.2342834472656,297.1499938964844,293.1499938964844,0.4846313595771789,-8434.2548828125,304.16180419921875,0.9199185371398926,0.5643418431282043,0.5374427437782288,293.17633056640625,297.1499938964844,293.1499938964844,0.0159930754452943,-3886.033935546875,304.09619140625,0.3783702552318573,0.050000000745058,0.248927429318428,291.1733093261719,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,291.6165771484375,291.17401123046875,1.0,0.4029054939746856,0.6795597076416016,0.6795597076416016,1.0,1.0,-1.6019279956817627,0.6680229902267456,0.933905065059662,0.2958142459392547,0.0,0.0,0.8659152388572693,145.17909240722656,153.0,14.394354820251465,-19366.248046875,629.1610717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,309.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4609375,18000.0,0.0,0.0,0.4452080428600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964339017868042,1.1964467763900757,-1.2776857147400731e-05,0.0,0.0004518295754678,0.0,0.0,200.78146362304688,0.0,0.0,0.0,0.6647315621376038,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190519109368324,-2635.7900390625,304.1487121582031,0.6337107419967651,0.1817736774682998,0.1681840419769287,293.9063720703125,297.1499938964844,293.1499938964844,0.0029238569550216,-233.52549743652344,294.8998718261719,0.3772951662540436,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784653544425964,-5133.7783203125,304.1585998535156,0.858609139919281,0.4638866484165191,0.3273258805274963,293.2340087890625,297.1499938964844,293.1499938964844,0.4833997786045074,-8417.41796875,304.1618957519531,0.9172025322914124,0.5633284449577332,0.5365524888038635,293.1777038574219,297.1499938964844,293.1499938964844,0.0159928798675537,-3886.716796875,304.0880126953125,0.3772951662540436,0.050000000745058,0.2492177933454513,291.1778564453125,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,291.6238098144531,291.1784973144531,1.0,0.4040706753730774,0.6810922026634216,0.6810922026634216,1.0,1.0,-1.6008546352386477,0.6680869460105896,0.932767689228058,0.2960943281650543,0.0,0.0,0.8635947704315186,146.70773315429688,153.0,13.400516510009766,-19357.126953125,632.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321044921875,309.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5859375,18000.0,0.0,0.0,0.4452357292175293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193117618560791,1.193130373954773,-1.2731476999761073e-05,0.0,0.0004518576606642,0.0,0.0,199.3906707763672,0.0,0.0,0.0,0.6631703972816467,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191280633211135,-2637.065673828125,304.1488037109375,0.6326855421066284,0.1818521171808242,0.1683166921138763,293.9123229980469,297.1499938964844,293.1499938964844,0.0028090344276279,-224.3792419433593,294.7560729980469,0.3762361109256744,0.050000000745058,0.0525992102921009,293.20709228515625,297.1499938964844,293.1499938964844,0.3775794506072998,-5124.28564453125,304.1586608886719,0.8565050363540649,0.4630875885486603,0.3268213272094726,293.2337341308594,297.1499938964844,293.1499938964844,0.4821909666061401,-8400.9169921875,304.16192626953125,0.9145466685295104,0.5623193979263306,0.5356661081314087,293.1790771484375,297.1499938964844,293.1499938964844,0.0159924589097499,-3887.443115234375,304.0795288085937,0.3762361109256744,0.050000000745058,0.2495080083608627,291.18194580078125,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,291.6312255859375,291.1825256347656,1.0,0.4052293598651886,0.6826757192611694,0.6826757192611694,1.0,1.0,-1.5997657775878906,0.6681542992591858,0.9316114783287048,0.2963813543319702,0.0,0.0,0.8610523343086243,148.2353515625,156.0,12.23702335357666,-19346.87109375,636.0026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.697265625,18000.0,0.0,0.0,0.4451976418495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893222332000732,1.1893348693847656,-1.2679080100497233e-05,0.0,0.0004518190107773,0.0,0.0,197.8008270263672,0.0,0.0,0.0,0.6613847017288208,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192752420902252,-2639.55517578125,304.1489562988281,0.6306593418121338,0.1819834262132644,0.1685584038496017,293.9241943359375,297.1499938964844,293.1499938964844,0.0025770729407668,-205.8746490478516,294.46453857421875,0.3741648197174072,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758240044116974,-5105.490234375,304.15869140625,0.8523761034011841,0.4614490866661072,0.325785219669342,293.233154296875,297.1499938964844,293.1499938964844,0.4798521995544433,-8369.056640625,304.1618347167969,0.9094390869140624,0.5603153705596924,0.5339062213897705,293.181884765625,297.1499938964844,293.1499938964844,0.0159913580864667,-3889.08935546875,304.0617370605469,0.3741648197174072,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,291.6465148925781,291.18896484375,1.0,0.40752774477005,0.6859939098358154,0.6859939098358154,1.0,1.0,-1.5975425243377686,0.668296217918396,0.9292463064193726,0.2969729602336883,0.0,0.0,0.8554485440254211,151.28785705566406,159.0,9.531906127929688,-19322.8984375,642.7716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,309.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.365234375,18000.0,0.0,0.0,0.444922536611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180488348007202,1.1805009841918943,-1.255617735296255e-05,0.0,0.0004515397886279,0.0,0.0,194.1187438964844,0.0,0.0,0.0,0.6572321057319641,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192752420902252,-2639.55517578125,304.1489562988281,0.6306593418121338,0.1819834262132644,0.1685584038496017,293.9241943359375,297.1499938964844,293.1499938964844,0.0025770729407668,-205.8746490478516,294.46453857421875,0.3741648197174072,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758240044116974,-5105.490234375,304.15869140625,0.8523761034011841,0.4614490866661072,0.325785219669342,293.233154296875,297.1499938964844,293.1499938964844,0.4798521995544433,-8369.056640625,304.1618347167969,0.9094390869140624,0.5603153705596924,0.5339062213897705,293.181884765625,297.1499938964844,293.1499938964844,0.0159913580864667,-3889.08935546875,304.0617370605469,0.3741648197174072,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,291.6465148925781,291.18896484375,1.0,0.40752774477005,0.6859939098358154,0.6859939098358154,1.0,1.0,-1.5975425243377686,0.668296217918396,0.9292463064193726,0.2969729602336883,0.0,0.0,0.8554485440254211,151.28785705566406,159.0,9.531906127929688,-19322.8984375,642.7716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,309.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.365234375,18000.0,0.0,0.0,0.444922536611557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180488348007202,1.1805009841918943,-1.255617735296255e-05,0.0,0.0004515397886279,0.0,0.0,194.1187438964844,0.0,0.0,0.0,0.6572321057319641,4.0,0.0,1.0
