time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194190308451652,-2642.02490234375,304.1490783691406,0.6286622881889343,0.1820829957723617,0.1687708795070648,293.9360046386719,297.1499938964844,293.1499938964844,0.0023416397161781,-187.0732879638672,294.1676940917969,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740885853767395,-5086.923828125,304.15869140625,0.848343014717102,0.4597501158714294,0.324708491563797,293.2325439453125,297.1499938964844,293.1499938964844,0.4776272475719452,-8338.8193359375,304.1615905761719,0.9046435356140136,0.5583302974700928,0.5321639776229858,293.1846923828125,297.1499938964844,293.1499938964844,0.0159903205931186,-3891.049560546875,304.0429077148437,0.3721535205841064,0.050000000745058,0.2506678700447082,291.1929626464844,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,291.66229248046875,291.1932067871094,1.0,0.4098017513751983,0.6895108222961426,0.6895108222961426,1.0,1.0,-1.595255970954895,0.6684411764144897,0.9268147945404052,0.29758220911026,0.0,0.0,0.8493989109992981,154.3375701904297,147.0,6.550873756408691,-19294.421875,649.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683044433594,309.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18115.779296875,18000.0,0.0,0.0,0.4443881809711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703622341156006,1.170374631881714,-1.2414655429893172e-05,0.0,0.0004509975260589,0.0,0.0,189.9401092529297,0.0,0.0,0.0,0.6524783372879028,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194190308451652,-2642.02490234375,304.1490783691406,0.6286622881889343,0.1820829957723617,0.1687708795070648,293.9360046386719,297.1499938964844,293.1499938964844,0.0023416397161781,-187.0732879638672,294.1676940917969,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740885853767395,-5086.923828125,304.15869140625,0.848343014717102,0.4597501158714294,0.324708491563797,293.2325439453125,297.1499938964844,293.1499938964844,0.4776272475719452,-8338.8193359375,304.1615905761719,0.9046435356140136,0.5583302974700928,0.5321639776229858,293.1846923828125,297.1499938964844,293.1499938964844,0.0159903205931186,-3891.049560546875,304.0429077148437,0.3721535205841064,0.050000000745058,0.2506678700447082,291.1929626464844,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,291.66229248046875,291.1932067871094,1.0,0.4098017513751983,0.6895108222961426,0.6895108222961426,1.0,1.0,-1.595255970954895,0.6684411764144897,0.9268147945404052,0.29758220911026,0.0,0.0,0.8493989109992981,154.3375701904297,147.0,6.550873756408691,-19294.421875,649.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683044433594,309.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18115.779296875,18000.0,0.0,0.0,0.4443881809711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703622341156006,1.170374631881714,-1.2414655429893172e-05,0.0,0.0004509975260589,0.0,0.0,189.9401092529297,0.0,0.0,0.0,0.6524783372879028,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193929016590118,-2641.429931640625,304.1494140625,0.6302427649497986,0.1822039633989334,0.1687859147787094,293.9476318359375,297.1499938964844,293.1499938964844,0.0020942599512636,-167.2979736328125,293.8674011230469,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721125423908233,-5065.61474609375,304.1590881347656,0.8494484424591064,0.4580219089984894,0.3234486579895019,293.2317810058594,297.1499938964844,293.1499938964844,0.4752366542816162,-8306.0595703125,304.1617431640625,0.9060353636741638,0.5563969016075134,0.5302493572235107,293.1873474121094,297.1499938964844,293.1499938964844,0.0158730186522007,-3877.665771484375,304.0238037109375,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,291.6784973144531,291.19775390625,1.0,0.4071112871170044,0.6933450698852539,0.6933450698852539,1.0,1.0,-1.5908758640289309,0.6676902770996094,0.9231855869293212,0.2977505326271057,0.0,0.0,0.8428323268890381,152.08993530273438,135.0,6.917724609375,-19247.130859375,640.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,309.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18128.06640625,18000.0,0.0,0.0,0.4435909390449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592347621917725,1.1592470407485962,-1.2260020412213636e-05,0.0,0.0004501884104683,0.0,0.0,185.41766357421875,0.0,0.0,0.0,0.6472543478012085,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193929016590118,-2641.429931640625,304.1494140625,0.6302427649497986,0.1822039633989334,0.1687859147787094,293.9476318359375,297.1499938964844,293.1499938964844,0.0020942599512636,-167.2979736328125,293.8674011230469,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721125423908233,-5065.61474609375,304.1590881347656,0.8494484424591064,0.4580219089984894,0.3234486579895019,293.2317810058594,297.1499938964844,293.1499938964844,0.4752366542816162,-8306.0595703125,304.1617431640625,0.9060353636741638,0.5563969016075134,0.5302493572235107,293.1873474121094,297.1499938964844,293.1499938964844,0.0158730186522007,-3877.665771484375,304.0238037109375,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,291.6784973144531,291.19775390625,1.0,0.4071112871170044,0.6933450698852539,0.6933450698852539,1.0,1.0,-1.5908758640289309,0.6676902770996094,0.9231855869293212,0.2977505326271057,0.0,0.0,0.8428323268890381,152.08993530273438,135.0,6.917724609375,-19247.130859375,640.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,309.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18128.06640625,18000.0,0.0,0.0,0.4435909390449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592347621917725,1.1592470407485962,-1.2260020412213636e-05,0.0,0.0004501884104683,0.0,0.0,185.41766357421875,0.0,0.0,0.0,0.6472543478012085,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192848309874534,-2639.352294921875,304.1498107910156,0.6344932913780212,0.1823992133140564,0.1687290519475937,293.9590759277344,297.1499938964844,293.1499938964844,0.0018404222792014,-146.991455078125,293.5653686523437,0.3774183392524719,0.050000000745058,0.0525311231613159,293.2113037109375,297.1499938964844,293.1499938964844,0.3699350953102112,-5042.046875,304.1596984863281,0.8542807102203369,0.4562929272651672,0.3220828771591186,293.2305908203125,297.1499938964844,293.1499938964844,0.4727215766906738,-8271.4638671875,304.1620178222656,0.912049412727356,0.5545669198036194,0.5282818078994751,293.1895446777344,297.1499938964844,293.1499938964844,0.0156773254275321,-3853.490234375,304.005126953125,0.3774183392524719,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,291.694580078125,291.2039794921875,1.0,0.4015389680862427,0.6974672079086304,0.6974672079086304,1.0,1.0,-1.5852394104003906,0.6664146780967712,0.9188247919082642,0.2976437509059906,0.0,0.0,0.8352846503257751,146.22564697265625,123.0,8.155170440673828,-19185.5703125,620.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,309.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.154296875,18000.0,0.0,0.0,0.4424843490123749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463634967803955,1.1463756561279297,-1.2084356058039702e-05,0.0,0.0004490653809625,0.0,0.0,180.2976989746093,0.0,0.0,0.0,0.6412280797958374,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192848309874534,-2639.352294921875,304.1498107910156,0.6344932913780212,0.1823992133140564,0.1687290519475937,293.9590759277344,297.1499938964844,293.1499938964844,0.0018404222792014,-146.991455078125,293.5653686523437,0.3774183392524719,0.050000000745058,0.0525311231613159,293.2113037109375,297.1499938964844,293.1499938964844,0.3699350953102112,-5042.046875,304.1596984863281,0.8542807102203369,0.4562929272651672,0.3220828771591186,293.2305908203125,297.1499938964844,293.1499938964844,0.4727215766906738,-8271.4638671875,304.1620178222656,0.912049412727356,0.5545669198036194,0.5282818078994751,293.1895446777344,297.1499938964844,293.1499938964844,0.0156773254275321,-3853.490234375,304.005126953125,0.3774183392524719,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,291.694580078125,291.2039794921875,1.0,0.4015389680862427,0.6974672079086304,0.6974672079086304,1.0,1.0,-1.5852394104003906,0.6664146780967712,0.9188247919082642,0.2976437509059906,0.0,0.0,0.8352846503257751,146.22564697265625,123.0,8.155170440673828,-19185.5703125,620.6267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,309.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.154296875,18000.0,0.0,0.0,0.4424843490123749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463634967803955,1.1463756561279297,-1.2084356058039702e-05,0.0,0.0004490653809625,0.0,0.0,180.2976989746093,0.0,0.0,0.0,0.6412280797958374,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192221343517303,-2638.166259765625,304.1499328613281,0.637398362159729,0.1825200766324997,0.1686906218528747,293.9647216796875,297.1499938964844,293.1499938964844,0.0017121933633461,-136.73548889160156,293.41314697265625,0.380046546459198,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688093423843384,-5029.861328125,304.15997314453125,0.857768177986145,0.4554230868816376,0.3213722705841064,293.2298583984375,297.1499938964844,293.1499938964844,0.47146737575531,-8254.2216796875,304.162109375,0.9164909720420836,0.5536871552467346,0.5272995233535767,293.19049072265625,297.1499938964844,293.1499938964844,0.0155626330524683,-3838.99462890625,303.9959411621094,0.380046546459198,0.050000000745058,0.2484839856624603,291.2065734863281,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,291.702392578125,291.2070007324219,1.0,0.3979830145835876,0.6996201276779175,0.6996201276779175,1.0,1.0,-1.5821418762207031,0.6656586527824402,0.9164831638336182,0.2975296378135681,0.0,0.0,0.8312069177627563,142.4228057861328,123.0,8.19215202331543,-19150.451171875,608.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,309.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.552734375,18000.0,0.0,0.0,0.4418084919452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392076015472412,1.1392195224761963,-1.198738937091548e-05,0.0,0.0004483794618863,0.0,0.0,177.49403381347656,0.0,0.0,0.0,0.6378857493400574,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191591396927833,-2636.9833984375,304.15008544921875,0.640767514705658,0.1826530843973159,0.1686490327119827,293.97027587890625,297.1499938964844,293.1499938964844,0.0015835836529731,-126.45217895507812,293.260009765625,0.3830669224262237,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676702380180359,-5017.53564453125,304.1602478027344,0.8618772625923157,0.4545467495918274,0.3206461369991302,293.2290954589844,297.1499938964844,293.1499938964844,0.4702270328998565,-8237.1845703125,304.16217041015625,0.9217776656150818,0.5528259873390198,0.5263201594352722,293.1913146972656,297.1499938964844,293.1499938964844,0.0154411597177386,-3823.4755859375,303.98687744140625,0.3830669224262237,0.050000000745058,0.2477078735828399,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,291.71002197265625,291.209716796875,1.0,0.3940467238426208,0.7018267512321472,0.7018267512321472,1.0,1.0,-1.578916311264038,0.6648468971252441,0.914069414138794,0.2973861396312713,0.0,0.0,0.8269734382629395,138.21685791015625,111.0,7.805572509765625,-19112.849609375,594.8302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,309.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.341796875,18000.0,0.0,0.0,0.44105064868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316109895706177,1.1316229104995728,-1.1884850209753496e-05,0.0,0.0004476103349588,0.0,0.0,174.5495147705078,0.0,0.0,0.0,0.6343429684638977,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190416738390922,-2634.802001953125,304.1502380371094,0.6488925814628601,0.1829478293657302,0.1685615181922912,293.981201171875,297.1499938964844,293.1499938964844,0.0013257918180897,-105.85076141357422,292.950439453125,0.3901691138744354,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653726577758789,-4992.69677734375,304.16064453125,0.8718793392181396,0.4527661800384521,0.3191511034965515,293.2274780273437,297.1499938964844,293.1499938964844,0.4678130447864532,-8204.083984375,304.1621398925781,0.9346085786819458,0.5511521100997925,0.5243749618530273,293.1927490234375,297.1499938964844,293.1499938964844,0.0151857994496822,-3790.4228515625,303.9689636230469,0.3901691138744354,0.050000000745058,0.2459909617900848,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,291.7245483398437,291.2137756347656,1.0,0.38526251912117,0.7063868045806885,0.7063868045806885,1.0,1.0,-1.5721853971481323,0.6630964875221252,0.9090889096260072,0.2970301508903503,0.0,0.0,0.8181933164596558,128.92092895507812,99.0,5.946861267089844,-19031.103515625,565.5214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,309.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.4453125,18000.0,0.0,0.0,0.4392878115177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115290880203247,1.115302562713623,-1.166581569123082e-05,0.0,0.0004458212933968,0.0,0.0,168.33209228515625,0.0,0.0,0.0,0.6267491579055786,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190416738390922,-2634.802001953125,304.1502380371094,0.6488925814628601,0.1829478293657302,0.1685615181922912,293.981201171875,297.1499938964844,293.1499938964844,0.0013257918180897,-105.85076141357422,292.950439453125,0.3901691138744354,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653726577758789,-4992.69677734375,304.16064453125,0.8718793392181396,0.4527661800384521,0.3191511034965515,293.2274780273437,297.1499938964844,293.1499938964844,0.4678130447864532,-8204.083984375,304.1621398925781,0.9346085786819458,0.5511521100997925,0.5243749618530273,293.1927490234375,297.1499938964844,293.1499938964844,0.0151857994496822,-3790.4228515625,303.9689636230469,0.3901691138744354,0.050000000745058,0.2459909617900848,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,291.7245483398437,291.2137756347656,1.0,0.38526251912117,0.7063868045806885,0.7063868045806885,1.0,1.0,-1.5721853971481323,0.6630964875221252,0.9090889096260072,0.2970301508903503,0.0,0.0,0.8181933164596558,128.92092895507812,99.0,5.946861267089844,-19031.103515625,565.5214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,309.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.4453125,18000.0,0.0,0.0,0.4392878115177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115290880203247,1.115302562713623,-1.166581569123082e-05,0.0,0.0004458212933968,0.0,0.0,168.33209228515625,0.0,0.0,0.0,0.6267491579055786,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189445108175277,-2633.029541015625,304.1503295898437,0.658948540687561,0.1832698136568069,0.1684727221727371,293.99188232421875,297.1499938964844,293.1499938964844,0.0010685920715332,-85.30977630615234,292.6360168457031,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630694448947906,-4967.826171875,304.1609191894531,0.884223461151123,0.4509373307228088,0.3176025450229645,293.22576904296875,297.1499938964844,293.1499938964844,0.4655147790908813,-8172.6484375,304.16192626953125,0.949838936328888,0.5495333671569824,0.5224538445472717,293.1938781738281,297.1499938964844,293.1499938964844,0.0149233862757682,-3755.964111328125,303.9512634277344,0.3977724313735962,0.050000000745058,0.2441313415765762,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,291.7382202148437,291.2156677246094,1.0,0.3755458891391754,0.7111246585845947,0.7111246585845947,1.0,1.0,-1.5652101039886477,0.6612263917922974,0.90398371219635,0.2966053783893585,0.0,0.0,0.8092817664146423,118.85919189453124,87.0,3.1666598320007324,-18942.30078125,534.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169372558594,309.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.111328125,18000.0,0.0,0.0,0.4372084438800812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979464054107666,1.0979578495025637,-1.143489407695597e-05,0.0,0.0004437110037542,0.0,0.0,161.88491821289062,0.0,0.0,0.0,0.6187033653259277,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189445108175277,-2633.029541015625,304.1503295898437,0.658948540687561,0.1832698136568069,0.1684727221727371,293.99188232421875,297.1499938964844,293.1499938964844,0.0010685920715332,-85.30977630615234,292.6360168457031,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630694448947906,-4967.826171875,304.1609191894531,0.884223461151123,0.4509373307228088,0.3176025450229645,293.22576904296875,297.1499938964844,293.1499938964844,0.4655147790908813,-8172.6484375,304.16192626953125,0.949838936328888,0.5495333671569824,0.5224538445472717,293.1938781738281,297.1499938964844,293.1499938964844,0.0149233862757682,-3755.964111328125,303.9512634277344,0.3977724313735962,0.050000000745058,0.2441313415765762,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,291.7382202148437,291.2156677246094,1.0,0.3755458891391754,0.7111246585845947,0.7111246585845947,1.0,1.0,-1.5652101039886477,0.6612263917922974,0.90398371219635,0.2966053783893585,0.0,0.0,0.8092817664146423,118.85919189453124,87.0,3.1666598320007324,-18942.30078125,534.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169372558594,309.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.111328125,18000.0,0.0,0.0,0.4372084438800812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979464054107666,1.0979578495025637,-1.143489407695597e-05,0.0,0.0004437110037542,0.0,0.0,161.88491821289062,0.0,0.0,0.0,0.6187033653259277,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188708916306495,-2631.72119140625,304.1503295898437,0.6711485385894775,0.1836092323064804,0.1683849245309829,294.0023498535156,297.1499938964844,293.1499938964844,0.0008124554296955,-64.86212158203125,292.3165588378906,0.4058603942394256,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607672750949859,-4942.984375,304.1611328125,0.899014413356781,0.4490504860877991,0.3160023689270019,293.2240600585937,297.1499938964844,293.1499938964844,0.4633427560329437,-8143.00634765625,304.1615600585937,0.9666371941566468,0.5479617714881897,0.5205609798431396,293.19482421875,297.1499938964844,293.1499938964844,0.0146604627370834,-3720.99072265625,303.93359375,0.4058603942394256,0.050000000745058,0.2421887069940567,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,291.75115966796875,291.2152709960937,1.0,0.3651128709316253,0.7160277366638184,0.7160277366638184,1.0,1.0,-1.5580873489379885,0.6592733860015869,0.8988139629364014,0.2961288094520569,0.0,0.0,0.8005541563034058,108.3522491455078,75.0,0.1218293830752372,-18848.3359375,501.9917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915832519531,309.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.56640625,18000.0,0.0,0.0,0.4348419606685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802233219146729,1.0802345275878906,-1.120102751883678e-05,0.0,0.0004413093265611,0.0,0.0,155.46690368652344,0.0,0.0,0.0,0.6105077266693115,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188708916306495,-2631.72119140625,304.1503295898437,0.6711485385894775,0.1836092323064804,0.1683849245309829,294.0023498535156,297.1499938964844,293.1499938964844,0.0008124554296955,-64.86212158203125,292.3165588378906,0.4058603942394256,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607672750949859,-4942.984375,304.1611328125,0.899014413356781,0.4490504860877991,0.3160023689270019,293.2240600585937,297.1499938964844,293.1499938964844,0.4633427560329437,-8143.00634765625,304.1615600585937,0.9666371941566468,0.5479617714881897,0.5205609798431396,293.19482421875,297.1499938964844,293.1499938964844,0.0146604627370834,-3720.99072265625,303.93359375,0.4058603942394256,0.050000000745058,0.2421887069940567,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,291.75115966796875,291.2152709960937,1.0,0.3651128709316253,0.7160277366638184,0.7160277366638184,1.0,1.0,-1.5580873489379885,0.6592733860015869,0.8988139629364014,0.2961288094520569,0.0,0.0,0.8005541563034058,108.3522491455078,75.0,0.1218293830752372,-18848.3359375,501.9917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915832519531,309.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.56640625,18000.0,0.0,0.0,0.4348419606685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802233219146729,1.0802345275878906,-1.120102751883678e-05,0.0,0.0004413093265611,0.0,0.0,155.46690368652344,0.0,0.0,0.0,0.6105077266693115,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188190132379531,-2630.83740234375,304.1502990722656,0.6857824921607971,0.1839595437049865,0.1682987213134765,294.0126342773437,297.1499938964844,293.1499938964844,0.0005595088587142,-44.6699333190918,291.99200439453125,0.4154247343540191,0.050000000745058,0.0506366454064846,293.2170715332031,297.1499938964844,293.1499938964844,0.3584590852260589,-4918.07861328125,304.1612548828125,0.9174869060516356,0.4470989108085632,0.3143508434295654,293.22235107421875,297.1499938964844,293.1499938964844,0.4612907171249389,-8115.04150390625,304.1611328125,0.9840981364250184,0.5464317202568054,0.5186982750892639,293.1956481933594,297.1499938964844,293.1499938964844,0.0144001878798007,-3685.92822265625,303.9158630371094,0.4154247343540191,0.050000000745058,0.2401984483003616,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,291.7634582519531,291.212890625,1.0,0.3540810644626617,0.7210916876792908,0.7210916876792908,1.0,1.0,-1.5508718490600586,0.6572579741477966,0.8936138153076172,0.2956099510192871,0.0,0.0,0.7922658324241638,97.59012603759766,63.0,-2.6674091815948486,-18750.89453125,469.2803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661865234375,309.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.21484375,18000.0,0.0,0.0,0.4322275221347809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627484321594238,1.0627593994140625,-1.0972639756801073e-05,0.0,0.000438655988546,0.0,0.0,149.30601501464844,0.0,0.0,0.0,0.6024520397186279,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188190132379531,-2630.83740234375,304.1502990722656,0.6857824921607971,0.1839595437049865,0.1682987213134765,294.0126342773437,297.1499938964844,293.1499938964844,0.0005595088587142,-44.6699333190918,291.99200439453125,0.4154247343540191,0.050000000745058,0.0506366454064846,293.2170715332031,297.1499938964844,293.1499938964844,0.3584590852260589,-4918.07861328125,304.1612548828125,0.9174869060516356,0.4470989108085632,0.3143508434295654,293.22235107421875,297.1499938964844,293.1499938964844,0.4612907171249389,-8115.04150390625,304.1611328125,0.9840981364250184,0.5464317202568054,0.5186982750892639,293.1956481933594,297.1499938964844,293.1499938964844,0.0144001878798007,-3685.92822265625,303.9158630371094,0.4154247343540191,0.050000000745058,0.2401984483003616,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,291.7634582519531,291.212890625,1.0,0.3540810644626617,0.7210916876792908,0.7210916876792908,1.0,1.0,-1.5508718490600586,0.6572579741477966,0.8936138153076172,0.2956099510192871,0.0,0.0,0.7922658324241638,97.59012603759766,63.0,-2.6674091815948486,-18750.89453125,469.2803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.661865234375,309.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.21484375,18000.0,0.0,0.0,0.4322275221347809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627484321594238,1.0627593994140625,-1.0972639756801073e-05,0.0,0.000438655988546,0.0,0.0,149.30601501464844,0.0,0.0,0.0,0.6024520397186279,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187999323010444,-2630.5283203125,304.1502990722656,0.6941143274307251,0.1841373294591903,0.1682561784982681,294.0177307128906,297.1499938964844,293.1499938964844,0.000484493910335,-33.781429290771484,291.82781982421875,0.4211873412132263,0.050000000745058,0.0504245571792125,293.21783447265625,297.1499938964844,293.1499938964844,0.3572986125946045,-4905.55126953125,304.16131591796875,0.9287563562393188,0.4460973143577575,0.3135057389736175,293.22149658203125,297.1499938964844,293.1499938964844,0.4603051245212555,-8101.6162109375,304.160888671875,0.9927803874015808,0.5456810593605042,0.5177783966064453,293.1960144042969,297.1499938964844,293.1499938964844,0.0142714707180857,-3668.418701171875,303.9069519042969,0.4211873412132263,0.050000000745058,0.239192396402359,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,291.7694396972656,291.2110900878906,1.0,0.3483601808547973,0.7236843109130859,0.7236843109130859,1.0,1.0,-1.5472394227981567,0.6562306880950928,0.891008734703064,0.2953363955020904,0.0,0.0,0.7883482575416565,92.15055847167967,63.0,-3.8605358600616455,-18701.322265625,452.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69451904296875,309.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18187.8125,18000.0,0.0,0.0,0.4308418035507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542784929275513,1.05428946018219,-1.0862758244911674e-05,0.0,0.0004372496623545,0.0,0.0,146.3792266845703,0.0,0.0,0.0,0.5985565781593323,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187891513109207,-2630.367919921875,304.1502685546875,0.702724039554596,0.1843221187591552,0.168224811553955,294.0227355957031,297.1499938964844,293.1499938964844,0.0004381960316095,-24.3769474029541,291.662841796875,0.4275214374065399,0.050000000745058,0.0502220876514911,293.2185974121094,297.1499938964844,293.1499938964844,0.356129378080368,-4892.91748046875,304.161376953125,0.9404043555259703,0.4450844824314117,0.3126565814018249,293.2203063964844,297.1499938964844,293.1499938964844,0.4573695957660675,-8058.2841796875,304.1644897460937,0.9990000128746032,0.5450112819671631,0.5147376656532288,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490437090396,-3651.644287109375,303.8981018066406,0.4275214374065399,0.050000000745058,0.2382319569587707,291.20965576171875,291.1499938964844,259.4277038574219,257.898681640625,279.2031555175781,291.7760009765625,291.20953369140625,1.0,0.3424486219882965,0.7265075445175171,0.7265075445175171,1.0,1.0,-1.5412346124649048,0.6541089415550232,0.8871256709098816,0.2946111559867859,0.0,0.0,0.7845562696456909,86.91365051269531,51.0,-3.2486236095428467,-18633.529296875,435.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255249023437,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.521484375,18000.0,0.0,0.0,0.4294098019599914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460481643676758,1.046059012413025,-1.0756590199889615e-05,0.0,0.0004357963334769,0.0,0.0,143.5729217529297,0.0,0.0,0.0,0.5947756767272949,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183743551373481,-2622.128173828125,304.1509094238281,0.7171968221664429,0.1847619265317917,0.1683054864406585,294.03253173828125,297.1499938964844,293.1499938964844,0.0003140702319797,-4.990386486053467,291.37841796875,0.4393986463546753,0.050000000745058,0.0499091520905494,293.2202453613281,297.1499938964844,293.1499938964844,0.352323442697525,-4850.36669921875,304.1640625,0.9592958688735962,0.4430142343044281,0.3110103905200958,293.1923828125,297.1499938964844,293.1499938964844,0.4260123670101166,-7597.478515625,304.2118835449219,0.9990000128746032,0.5488017797470093,0.4853356182575226,293.1962890625,297.1499938964844,293.1499938964844,0.0138903968036174,-3611.297119140625,303.8832092285156,0.4393986463546753,0.050000000745058,0.236747533082962,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642822265625,291.8277587890625,291.2607116699219,1.0,0.3291299045085907,0.7291008234024048,0.7291008234024048,1.0,1.0,-1.5018188953399658,0.6367191076278687,0.8650997281074524,0.2854326963424682,0.0,0.0,0.7687677145004272,78.25621795654297,54.0,64.82923126220703,-18263.798828125,392.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301696777344,309.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8828125,18000.0,0.0,0.0,0.4258808195590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023317813873291,1.0233283042907717,-1.049749698722735e-05,0.0,0.0004322149034123,0.0,0.0,136.30117797851562,0.0,0.0,0.0,0.5842286348342896,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183743551373481,-2622.128173828125,304.1509094238281,0.7171968221664429,0.1847619265317917,0.1683054864406585,294.03253173828125,297.1499938964844,293.1499938964844,0.0003140702319797,-4.990386486053467,291.37841796875,0.4393986463546753,0.050000000745058,0.0499091520905494,293.2202453613281,297.1499938964844,293.1499938964844,0.352323442697525,-4850.36669921875,304.1640625,0.9592958688735962,0.4430142343044281,0.3110103905200958,293.1923828125,297.1499938964844,293.1499938964844,0.4260123670101166,-7597.478515625,304.2118835449219,0.9990000128746032,0.5488017797470093,0.4853356182575226,293.1962890625,297.1499938964844,293.1499938964844,0.0138903968036174,-3611.297119140625,303.8832092285156,0.4393986463546753,0.050000000745058,0.236747533082962,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642822265625,291.8277587890625,291.2607116699219,1.0,0.3291299045085907,0.7291008234024048,0.7291008234024048,1.0,1.0,-1.5018188953399658,0.6367191076278687,0.8650997281074524,0.2854326963424682,0.0,0.0,0.7687677145004272,78.25621795654297,54.0,64.82923126220703,-18263.798828125,392.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301696777344,309.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8828125,18000.0,0.0,0.0,0.4258808195590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023317813873291,1.0233283042907717,-1.049749698722735e-05,0.0,0.0004322149034123,0.0,0.0,136.30117797851562,0.0,0.0,0.0,0.5842286348342896,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.117799200117588,-2610.6640625,304.1515197753906,0.7273861169815063,0.1851757615804672,0.1684962660074234,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4490806460380554,0.050000000745058,0.0497004650533199,293.22271728515625,297.1499938964844,293.1499938964844,0.3476740717887878,-4798.25537109375,304.1670227050781,0.9717625379562378,0.4407369494438171,0.309312492609024,293.14019775390625,297.1499938964844,293.1499938964844,0.4014379382133484,-7241.56640625,304.2313537597656,0.9990000128746032,0.5582963824272156,0.4644860625267029,293.1946105957031,297.1499938964844,293.1499938964844,0.0136668030172586,-3573.2119140625,303.8733825683594,0.4490806460380554,0.050000000745058,0.2357576191425323,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.3572692871094,291.915283203125,291.3306884765625,1.0,0.3202543556690216,0.7283414006233215,0.7283414006233215,1.0,1.0,-1.4735305309295654,0.6236671209335327,0.8498634099960327,0.2781039476394653,0.0,0.0,0.7398661971092224,72.45426177978516,72.0,79.73089599609375,-17859.59375,363.2560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234069824219,309.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18589.7734375,18000.0,0.0,0.0,0.4208665490150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721912741661072,0.9722012281417848,-9.94351830740925e-06,0.0,0.0004271260404493,0.0,0.0,121.00623321533205,0.0,0.0,0.0,0.5613176226615906,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.117799200117588,-2610.6640625,304.1515197753906,0.7273861169815063,0.1851757615804672,0.1684962660074234,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4490806460380554,0.050000000745058,0.0497004650533199,293.22271728515625,297.1499938964844,293.1499938964844,0.3476740717887878,-4798.25537109375,304.1670227050781,0.9717625379562378,0.4407369494438171,0.309312492609024,293.14019775390625,297.1499938964844,293.1499938964844,0.4014379382133484,-7241.56640625,304.2313537597656,0.9990000128746032,0.5582963824272156,0.4644860625267029,293.1946105957031,297.1499938964844,293.1499938964844,0.0136668030172586,-3573.2119140625,303.8733825683594,0.4490806460380554,0.050000000745058,0.2357576191425323,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.3572692871094,291.915283203125,291.3306884765625,1.0,0.3202543556690216,0.7283414006233215,0.7283414006233215,1.0,1.0,-1.4735305309295654,0.6236671209335327,0.8498634099960327,0.2781039476394653,0.0,0.0,0.7398661971092224,72.45426177978516,72.0,79.73089599609375,-17859.59375,363.2560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234069824219,309.6357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18589.7734375,18000.0,0.0,0.0,0.4208665490150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721912741661072,0.9722012281417848,-9.94351830740925e-06,0.0,0.0004271260404493,0.0,0.0,121.00623321533205,0.0,0.0,0.0,0.5613176226615906,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.117957703769207,-2613.5908203125,304.15069580078125,0.7280588150024414,0.1853624135255813,0.1687182784080505,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494653940200805,0.050000000745058,0.0496928952634334,293.22564697265625,297.1499938964844,293.1499938964844,0.3451338708400726,-4771.1484375,304.1654357910156,0.9705966114997864,0.4383045136928558,0.307644635438919,293.09893798828125,297.1499938964844,293.1499938964844,0.3987019658088684,-7214.8525390625,304.207763671875,0.9990000128746032,0.5669641494750977,0.4637064933776855,293.1921081542969,297.1499938964844,293.1499938964844,0.0136376433074474,-3569.61669921875,303.8647155761719,0.4494653940200805,0.050000000745058,0.2357217073440551,291.3320617675781,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,291.96563720703125,291.3282775878906,1.0,0.3203745484352112,0.7279319167137146,0.7279319167137146,1.0,1.0,-1.4707906246185305,0.6223634481430054,0.8484272360801697,0.2771918773651123,0.0,0.0,0.7141290903091431,72.20836639404297,90.0,2.6923182010650635,-17603.166015625,361.2951965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608642578125,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.955078125,18000.0,0.0,0.0,0.414522111415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100207090377808,0.910029947757721,-9.24269170354819e-06,0.0,0.0004206872545182,0.0,0.0,103.61846160888672,0.0,0.0,0.0,0.5339617729187012,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.117957703769207,-2613.5908203125,304.15069580078125,0.7280588150024414,0.1853624135255813,0.1687182784080505,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494653940200805,0.050000000745058,0.0496928952634334,293.22564697265625,297.1499938964844,293.1499938964844,0.3451338708400726,-4771.1484375,304.1654357910156,0.9705966114997864,0.4383045136928558,0.307644635438919,293.09893798828125,297.1499938964844,293.1499938964844,0.3987019658088684,-7214.8525390625,304.207763671875,0.9990000128746032,0.5669641494750977,0.4637064933776855,293.1921081542969,297.1499938964844,293.1499938964844,0.0136376433074474,-3569.61669921875,303.8647155761719,0.4494653940200805,0.050000000745058,0.2357217073440551,291.3320617675781,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,291.96563720703125,291.3282775878906,1.0,0.3203745484352112,0.7279319167137146,0.7279319167137146,1.0,1.0,-1.4707906246185305,0.6223634481430054,0.8484272360801697,0.2771918773651123,0.0,0.0,0.7141290903091431,72.20836639404297,90.0,2.6923182010650635,-17603.166015625,361.2951965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608642578125,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.955078125,18000.0,0.0,0.0,0.414522111415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100207090377808,0.910029947757721,-9.24269170354819e-06,0.0,0.0004206872545182,0.0,0.0,103.61846160888672,0.0,0.0,0.0,0.5339617729187012,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189155429601669,-2632.138671875,304.1488647460937,0.7210252285003662,0.1854176819324493,0.1689244508743286,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.44221231341362,0.050000000745058,0.0498450435698032,293.2286376953125,297.1499938964844,293.1499938964844,0.3450458645820617,-4772.5986328125,304.160400390625,0.9582623839378356,0.4357824921607971,0.3060206770896911,293.0923767089844,297.1499938964844,293.1499938964844,0.4150222837924957,-7470.443359375,304.16094970703125,0.9990000128746032,0.5696699619293213,0.4790147840976715,293.19122314453125,297.1499938964844,293.1499938964844,0.0137768536806106,-3598.1796875,303.8506164550781,0.44221231341362,0.050000000745058,0.236443430185318,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076538085937,291.9583435058594,291.2490234375,1.0,0.3271780908107757,0.7275223731994629,0.7275223731994629,1.0,1.0,-1.4885060787200928,0.6303638815879822,0.8581422567367554,0.2814521789550781,0.0,0.0,0.7042842507362366,76.37833404541016,108.0,-86.37134552001953,-17585.2265625,380.6452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.444580078125,309.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9375,18000.0,0.0,0.0,0.4078388214111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708617687225342,0.8708705306053162,-8.755434464546852e-06,0.0,0.0004139045486226,0.0,0.0,93.1070556640625,0.0,0.0,0.0,0.5166919827461243,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189155429601669,-2632.138671875,304.1488647460937,0.7210252285003662,0.1854176819324493,0.1689244508743286,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.44221231341362,0.050000000745058,0.0498450435698032,293.2286376953125,297.1499938964844,293.1499938964844,0.3450458645820617,-4772.5986328125,304.160400390625,0.9582623839378356,0.4357824921607971,0.3060206770896911,293.0923767089844,297.1499938964844,293.1499938964844,0.4150222837924957,-7470.443359375,304.16094970703125,0.9990000128746032,0.5696699619293213,0.4790147840976715,293.19122314453125,297.1499938964844,293.1499938964844,0.0137768536806106,-3598.1796875,303.8506164550781,0.44221231341362,0.050000000745058,0.236443430185318,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076538085937,291.9583435058594,291.2490234375,1.0,0.3271780908107757,0.7275223731994629,0.7275223731994629,1.0,1.0,-1.4885060787200928,0.6303638815879822,0.8581422567367554,0.2814521789550781,0.0,0.0,0.7042842507362366,76.37833404541016,108.0,-86.37134552001953,-17585.2265625,380.6452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.444580078125,309.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9375,18000.0,0.0,0.0,0.4078388214111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708617687225342,0.8708705306053162,-8.755434464546852e-06,0.0,0.0004139045486226,0.0,0.0,93.1070556640625,0.0,0.0,0.0,0.5166919827461243,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195726916193962,-2644.78857421875,304.1478881835937,0.7154533863067627,0.1854506433010101,0.1690701693296432,294.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.436869353055954,0.050000000745058,0.0499699488282203,293.2301330566406,297.1499938964844,293.1499938964844,0.3454437255859375,-4778.29541015625,304.15777587890625,0.9486680626869202,0.4344885051250458,0.305222749710083,293.10333251953125,297.1499938964844,293.1499938964844,0.4285898208618164,-7675.8115234375,304.1343078613281,0.9990000128746032,0.5682560205459595,0.491227239370346,293.19195556640625,297.1499938964844,293.1499938964844,0.0138796716928482,-3618.7958984375,303.8401184082031,0.436869353055954,0.050000000745058,0.2370359301567077,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.39471435546875,291.9395751953125,291.1968688964844,1.0,0.332555890083313,0.7273176312446594,0.7273176312446594,1.0,1.0,-1.503241777420044,0.637050211429596,0.8661916255950928,0.2850624024868011,0.0,0.0,0.7057052254676819,79.80972290039062,108.0,-115.3344955444336,-17671.55078125,396.9576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48492431640625,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7265625,18000.0,0.0,0.0,0.4047990441322326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648173809051514,0.8648260235786438,-8.649841220176313e-06,0.0,0.000410819571698,0.0,0.0,91.30347442626952,0.0,0.0,0.0,0.513874888420105,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202892437577247,-2658.51806640625,304.14697265625,0.7086731791496277,0.1854732632637024,0.1692423075437545,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309597909450531,0.050000000745058,0.0501237623393535,293.231689453125,297.1499938964844,293.1499938964844,0.345957487821579,-4785.19677734375,304.15545654296875,0.937256157398224,0.4331689476966858,0.3044289946556091,293.12335205078125,297.1499938964844,293.1499938964844,0.4450775682926178,-7921.45947265625,304.107177734375,0.9990000128746032,0.5649248957633972,0.5058609843254089,293.193603515625,297.1499938964844,293.1499938964844,0.0139941442757844,-3641.628662109375,303.8268737792969,0.4309597909450531,0.050000000745058,0.2377655506134033,291.1507568359375,291.1499938964844,259.6244506835937,258.0657653808594,279.3755187988281,291.91241455078125,291.1419372558594,1.0,0.3389995694160461,0.7268867492675781,0.7268867492675781,1.0,1.0,-1.5211209058761597,0.6451323628425598,0.8759884834289551,0.2894200086593628,0.0,0.0,0.7111313939094543,84.0348129272461,111.0,-133.59706115722656,-17813.314453125,417.2904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47784423828125,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.056640625,18000.0,0.0,0.0,0.402199238538742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867921769618988,0.8679304122924805,-8.639838597446214e-06,0.0,0.0004081811057403,0.0,0.0,91.72212982177734,0.0,0.0,0.0,0.5150174498558044,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214495077729225,-2680.645751953125,304.1460876464844,0.6976337432861328,0.1854259371757507,0.1694791764020919,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224161207675934,0.050000000745058,0.0503829754889011,293.23468017578125,297.1499938964844,293.1499938964844,0.3463789522647857,-4791.45947265625,304.1530456542969,0.9187578558921814,0.4304936826229095,0.3027709424495697,293.17926025390625,297.1499938964844,293.1499938964844,0.4716594219207763,-8305.673828125,304.0781555175781,0.9990000128746032,0.5542927980422974,0.5278108716011047,293.19940185546875,297.1499938964844,293.1499938964844,0.0141566414386034,-3676.540771484375,303.79302978515625,0.4224161207675934,0.050000000745058,0.238995149731636,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,291.8526306152344,291.0531616210937,1.0,0.348671406507492,0.7260250449180603,0.7260250449180603,1.0,1.0,-1.5476518869400024,0.6570355296134949,0.8906164169311523,0.2960279285907745,0.0,0.0,0.7300649285316467,91.10388946533205,114.0,-118.01471710205078,-18101.908203125,450.3196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163146972656,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.654296875,18000.0,0.0,0.0,0.398765504360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974218368530273,0.8974307179450989,-8.884751878213137e-06,0.0,0.0004046963003929,0.0,0.0,98.5298080444336,0.0,0.0,0.0,0.5275315642356873,4.0,0.0,1.0
