time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214495077729225,-2680.645751953125,304.1460876464844,0.6976337432861328,0.1854259371757507,0.1694791764020919,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224161207675934,0.050000000745058,0.0503829754889011,293.23468017578125,297.1499938964844,293.1499938964844,0.3463789522647857,-4791.45947265625,304.1530456542969,0.9187578558921814,0.4304936826229095,0.3027709424495697,293.17926025390625,297.1499938964844,293.1499938964844,0.4716594219207763,-8305.673828125,304.0781555175781,0.9990000128746032,0.5542927980422974,0.5278108716011047,293.19940185546875,297.1499938964844,293.1499938964844,0.0141566414386034,-3676.540771484375,303.79302978515625,0.4224161207675934,0.050000000745058,0.238995149731636,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,291.8526306152344,291.0531616210937,1.0,0.348671406507492,0.7260250449180603,0.7260250449180603,1.0,1.0,-1.5476518869400024,0.6570355296134949,0.8906164169311523,0.2960279285907745,0.0,0.0,0.7300649285316467,91.10388946533205,114.0,-118.01471710205078,-18101.908203125,450.3196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163146972656,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.654296875,18000.0,0.0,0.0,0.398765504360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974218368530273,0.8974307179450989,-8.884751878213137e-06,0.0,0.0004046963003929,0.0,0.0,98.5298080444336,0.0,0.0,0.0,0.5275315642356873,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216406375169754,-2683.899658203125,304.1471252441406,0.6846017241477966,0.1851863116025924,0.1696323752403259,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133712351322174,0.050000000745058,0.0507196076214313,293.2376708984375,297.1499938964844,293.1499938964844,0.3442684113979339,-4767.64697265625,304.1557006835937,0.8991550207138062,0.4277437031269073,0.3011358976364136,293.2154541015625,297.1499938964844,293.1499938964844,0.4654062986373901,-8200.3974609375,304.1122741699219,0.9810030460357666,0.5461331009864807,0.5196667313575745,293.20660400390625,297.1499938964844,293.1499938964844,0.0142252640798687,-3691.038818359375,303.7554931640625,0.4133712351322174,0.050000000745058,0.2405919879674911,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619689941406,291.8415222167969,291.0540771484375,1.0,0.3556676208972931,0.7251633405685425,0.7251633405685425,1.0,1.0,-1.5383415222167969,0.6525373458862305,0.8858041763305664,0.2935793101787567,0.0,0.0,0.7447909116744995,99.45525360107422,117.0,-19.89101791381836,-18109.98828125,466.98773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17639.533203125,18000.0,0.0,0.0,0.3973253965377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349737167358398,0.9349830150604248,-9.29759698919952e-06,0.0,0.000403234764235,0.0,0.0,108.48875427246094,0.0,0.0,0.0,0.5439319610595703,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216406375169754,-2683.899658203125,304.1471252441406,0.6846017241477966,0.1851863116025924,0.1696323752403259,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133712351322174,0.050000000745058,0.0507196076214313,293.2376708984375,297.1499938964844,293.1499938964844,0.3442684113979339,-4767.64697265625,304.1557006835937,0.8991550207138062,0.4277437031269073,0.3011358976364136,293.2154541015625,297.1499938964844,293.1499938964844,0.4654062986373901,-8200.3974609375,304.1122741699219,0.9810030460357666,0.5461331009864807,0.5196667313575745,293.20660400390625,297.1499938964844,293.1499938964844,0.0142252640798687,-3691.038818359375,303.7554931640625,0.4133712351322174,0.050000000745058,0.2405919879674911,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619689941406,291.8415222167969,291.0540771484375,1.0,0.3556676208972931,0.7251633405685425,0.7251633405685425,1.0,1.0,-1.5383415222167969,0.6525373458862305,0.8858041763305664,0.2935793101787567,0.0,0.0,0.7447909116744995,99.45525360107422,117.0,-19.89101791381836,-18109.98828125,466.98773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17639.533203125,18000.0,0.0,0.0,0.3973253965377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349737167358398,0.9349830150604248,-9.29759698919952e-06,0.0,0.000403234764235,0.0,0.0,108.48875427246094,0.0,0.0,0.0,0.5439319610595703,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213861629366874,-2678.85107421875,304.14849853515625,0.6754909157752991,0.1848324090242386,0.1695651561021804,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4075725376605987,0.050000000745058,0.0509751699864864,293.2411804199219,297.1499938964844,293.1499938964844,0.3411540389060974,-4732.458984375,304.158935546875,0.8858638405799866,0.4248121976852417,0.2993145287036896,293.2279968261719,297.1499938964844,293.1499938964844,0.4611347913742065,-8130.49462890625,304.1316223144531,0.9670090079307556,0.5419074892997742,0.5153005719184875,293.21337890625,297.1499938964844,293.1499938964844,0.0142175750806927,-3692.48974609375,303.71759033203125,0.4075725376605987,0.050000000745058,0.2418042570352554,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,291.86041259765625,291.074462890625,1.0,0.3610600531101227,0.7241939902305603,0.7241939902305603,1.0,1.0,-1.5325944423675537,0.6496738195419312,0.8829206228256226,0.2919119894504547,0.0,0.0,0.7535269856452942,105.8180923461914,120.0,13.85806941986084,-18043.275390625,480.3039855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77716064453125,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.9765625,18000.0,0.0,0.0,0.3969821035861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958527147769928,0.9585367441177368,-9.594302355253603e-06,0.0,0.0004028863622806,0.0,0.0,115.35267639160156,0.0,0.0,0.0,0.5546544194221497,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213861629366874,-2678.85107421875,304.14849853515625,0.6754909157752991,0.1848324090242386,0.1695651561021804,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4075725376605987,0.050000000745058,0.0509751699864864,293.2411804199219,297.1499938964844,293.1499938964844,0.3411540389060974,-4732.458984375,304.158935546875,0.8858638405799866,0.4248121976852417,0.2993145287036896,293.2279968261719,297.1499938964844,293.1499938964844,0.4611347913742065,-8130.49462890625,304.1316223144531,0.9670090079307556,0.5419074892997742,0.5153005719184875,293.21337890625,297.1499938964844,293.1499938964844,0.0142175750806927,-3692.48974609375,303.71759033203125,0.4075725376605987,0.050000000745058,0.2418042570352554,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3969116210937,291.86041259765625,291.074462890625,1.0,0.3610600531101227,0.7241939902305603,0.7241939902305603,1.0,1.0,-1.5325944423675537,0.6496738195419312,0.8829206228256226,0.2919119894504547,0.0,0.0,0.7535269856452942,105.8180923461914,120.0,13.85806941986084,-18043.275390625,480.3039855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77716064453125,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.9765625,18000.0,0.0,0.0,0.3969821035861969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958527147769928,0.9585367441177368,-9.594302355253603e-06,0.0,0.0004028863622806,0.0,0.0,115.35267639160156,0.0,0.0,0.0,0.5546544194221497,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211414411664009,-2674.113037109375,304.1493835449219,0.668648898601532,0.1845172345638275,0.1694680154323578,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965898513794,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379832506179809,-4696.939453125,304.1612243652344,0.8754287958145142,0.4218053221702575,0.2973920404911041,293.2323608398437,297.1499938964844,293.1499938964844,0.4582193195819855,-8084.0927734375,304.1424560546875,0.9558283090591432,0.5390369892120361,0.5125862956047058,293.2190856933594,297.1499938964844,293.1499938964844,0.0141935115680098,-3691.75634765625,303.6802673339844,0.4032965898513794,0.050000000745058,0.2427878081798553,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,291.8863220214844,291.0909423828125,1.0,0.365419328212738,0.7232246398925781,0.7232246398925781,1.0,1.0,-1.5283405780792236,0.6474900841712952,0.8808504343032837,0.2906279265880584,0.0,0.0,0.7604379057884216,110.98880767822266,123.0,20.84176445007324,-17965.44140625,491.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.181640625,18000.0,0.0,0.0,0.3973399698734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763318300247192,0.9763416647911072,-9.81711218628334e-06,0.0,0.0004032495489809,0.0,0.0,120.68907165527344,0.0,0.0,0.0,0.5627489686012268,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211414411664009,-2674.113037109375,304.1493835449219,0.668648898601532,0.1845172345638275,0.1694680154323578,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965898513794,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379832506179809,-4696.939453125,304.1612243652344,0.8754287958145142,0.4218053221702575,0.2973920404911041,293.2323608398437,297.1499938964844,293.1499938964844,0.4582193195819855,-8084.0927734375,304.1424560546875,0.9558283090591432,0.5390369892120361,0.5125862956047058,293.2190856933594,297.1499938964844,293.1499938964844,0.0141935115680098,-3691.75634765625,303.6802673339844,0.4032965898513794,0.050000000745058,0.2427878081798553,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,291.8863220214844,291.0909423828125,1.0,0.365419328212738,0.7232246398925781,0.7232246398925781,1.0,1.0,-1.5283405780792236,0.6474900841712952,0.8808504343032837,0.2906279265880584,0.0,0.0,0.7604379057884216,110.98880767822266,123.0,20.84176445007324,-17965.44140625,491.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.181640625,18000.0,0.0,0.0,0.3973399698734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763318300247192,0.9763416647911072,-9.81711218628334e-06,0.0,0.0004032495489809,0.0,0.0,120.68907165527344,0.0,0.0,0.0,0.5627489686012268,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210282742977142,-2671.937744140625,304.14971923828125,0.6657832860946655,0.1843777894973755,0.1694249659776687,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014817178249359,0.050000000745058,0.0512743107974529,293.24627685546875,297.1499938964844,293.1499938964844,0.3363732695579529,-4678.97265625,304.162109375,0.8708990216255188,0.4202820062637329,0.2964072525501251,293.2332763671875,297.1499938964844,293.1499938964844,0.456930547952652,-8064.1806640625,304.1461486816406,0.9509115219116212,0.5378137826919556,0.5114781856536865,293.2215576171875,297.1499938964844,293.1499938964844,0.014177025295794,-3690.743896484375,303.661865234375,0.4014817178249359,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,291.8997497558594,291.0985412597656,1.0,0.3673253059387207,0.7227399945259094,0.7227399945259094,1.0,1.0,-1.526409149169922,0.6464870572090149,0.8799221515655518,0.2900364696979522,0.0,0.0,0.7631779909133911,113.27729034423828,123.0,21.302459716796875,-17925.830078125,496.1036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,309.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17839.185546875,18000.0,0.0,0.0,0.3976955711841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983485996723175,0.9834958910942078,-9.907907951856032e-06,0.0,0.0004036104364786,0.0,0.0,122.88379669189452,0.0,0.0,0.0,0.5660073757171631,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209203675389289,-2669.8701171875,304.14996337890625,0.6631858944892883,0.1842477470636367,0.1693858206272125,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.399808406829834,0.050000000745058,0.0513603463768959,293.2478942871094,297.1499938964844,293.1499938964844,0.3347484767436981,-4660.869140625,304.1628723144531,0.8667020201683044,0.4187460839748382,0.2954092621803283,293.2337646484375,297.1499938964844,293.1499938964844,0.4556865990161896,-8045.302734375,304.14910888671875,0.9463196992874146,0.536664605140686,0.5104528069496155,293.2238464355469,297.1499938964844,293.1499938964844,0.0141582861542701,-3689.400634765625,303.6435546875,0.399808406829834,0.050000000745058,0.2436313778162002,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,291.9130859375,291.1058654785156,1.0,0.3690930306911468,0.722378671169281,0.722378671169281,1.0,1.0,-1.5245263576507568,0.6455338597297668,0.8789924383163452,0.2894856929779053,0.0,0.0,0.7654573917388916,115.42086029052734,126.0,21.07025146484375,-17887.134765625,500.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,309.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.5859375,18000.0,0.0,0.0,0.3981275856494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989577293395996,0.9895873069763184,-9.986181794374716e-06,0.0,0.0004040488856844,0.0,0.0,124.77906036376952,0.0,0.0,0.0,0.5687859654426575,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207129508256912,-2665.91015625,304.1502990722656,0.6585986614227295,0.1840075552463531,0.1693158447742462,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522978782654,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314489424228668,-4624.15234375,304.1640625,0.8590669631958008,0.4156350791454315,0.2933768928050995,293.23394775390625,297.1499938964844,293.1499938964844,0.4532451927661896,-8009.0537109375,304.1534118652344,0.9378916621208192,0.5344997048377991,0.5085436701774597,293.2279663085937,297.1499938964844,293.1499938964844,0.0141150103881955,-3685.834228515625,303.6070861816406,0.3967522978782654,0.050000000745058,0.2443857938051223,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,291.9391174316406,291.1202392578125,1.0,0.3723075687885284,0.7216560244560242,0.7216560244560242,1.0,1.0,-1.5208070278167725,0.6436522006988525,0.8771548271179199,0.2884012460708618,0.0,0.0,0.7686253786087036,119.3791961669922,129.0,20.60912704467773,-17813.064453125,508.6020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,308.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.224609375,18000.0,0.0,0.0,0.3991161584854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986999034881592,0.998710036277771,-1.0106422450917307e-05,0.0,0.0004050521529279,0.0,0.0,127.67593383789062,0.0,0.0,0.0,0.5729576349258423,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207129508256912,-2665.91015625,304.1502990722656,0.6585986614227295,0.1840075552463531,0.1693158447742462,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522978782654,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314489424228668,-4624.15234375,304.1640625,0.8590669631958008,0.4156350791454315,0.2933768928050995,293.23394775390625,297.1499938964844,293.1499938964844,0.4532451927661896,-8009.0537109375,304.1534118652344,0.9378916621208192,0.5344997048377991,0.5085436701774597,293.2279663085937,297.1499938964844,293.1499938964844,0.0141150103881955,-3685.834228515625,303.6070861816406,0.3967522978782654,0.050000000745058,0.2443857938051223,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.5046691894531,291.9391174316406,291.1202392578125,1.0,0.3723075687885284,0.7216560244560242,0.7216560244560242,1.0,1.0,-1.5208070278167725,0.6436522006988525,0.8771548271179199,0.2884012460708618,0.0,0.0,0.7686253786087036,119.3791961669922,129.0,20.60912704467773,-17813.064453125,508.6020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,308.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.224609375,18000.0,0.0,0.0,0.3991161584854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986999034881592,0.998710036277771,-1.0106422450917307e-05,0.0,0.0004050521529279,0.0,0.0,127.67593383789062,0.0,0.0,0.0,0.5729576349258423,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205019205808639,-2661.892578125,304.15057373046875,0.6545946002006531,0.1837837100028991,0.1692514717578888,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939323127269745,0.050000000745058,0.0516661778092384,293.2539978027344,297.1499938964844,293.1499938964844,0.3280614018440246,-4586.4580078125,304.1650085449219,0.8521668910980225,0.4124687314033508,0.29129758477211,293.2336120605469,297.1499938964844,293.1499938964844,0.4507839977741241,-7973.265625,304.1563415527344,0.9302347302436828,0.5324400067329407,0.5067384243011475,293.23162841796875,297.1499938964844,293.1499938964844,0.0140644283965229,-3681.087158203125,303.5705261230469,0.3939323127269745,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,291.9642333984375,291.1352233886719,1.0,0.3752109408378601,0.7209333777427673,0.7209333777427673,1.0,1.0,-1.517078518867493,0.6417658925056458,0.8753125667572021,0.287316083908081,0.0,0.0,0.7697710990905762,123.02732849121094,132.0,21.03704833984375,-17743.029296875,515.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,308.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.759765625,18000.0,0.0,0.0,0.400115817785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036102533340454,1.0036205053329468,-1.0176650903304107e-05,0.0,0.0004060666833538,0.0,0.0,129.30104064941406,0.0,0.0,0.0,0.5752174258232117,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205019205808639,-2661.892578125,304.15057373046875,0.6545946002006531,0.1837837100028991,0.1692514717578888,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939323127269745,0.050000000745058,0.0516661778092384,293.2539978027344,297.1499938964844,293.1499938964844,0.3280614018440246,-4586.4580078125,304.1650085449219,0.8521668910980225,0.4124687314033508,0.29129758477211,293.2336120605469,297.1499938964844,293.1499938964844,0.4507839977741241,-7973.265625,304.1563415527344,0.9302347302436828,0.5324400067329407,0.5067384243011475,293.23162841796875,297.1499938964844,293.1499938964844,0.0140644283965229,-3681.087158203125,303.5705261230469,0.3939323127269745,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,291.9642333984375,291.1352233886719,1.0,0.3752109408378601,0.7209333777427673,0.7209333777427673,1.0,1.0,-1.517078518867493,0.6417658925056458,0.8753125667572021,0.287316083908081,0.0,0.0,0.7697710990905762,123.02732849121094,132.0,21.03704833984375,-17743.029296875,515.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,308.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.759765625,18000.0,0.0,0.0,0.400115817785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036102533340454,1.0036205053329468,-1.0176650903304107e-05,0.0,0.0004060666833538,0.0,0.0,129.30104064941406,0.0,0.0,0.0,0.5752174258232117,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189894899725914,-2634.264404296875,304.1529235839844,0.6487643122673035,0.1815989464521408,0.1677729487419128,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908886015415191,0.050000000745058,0.0518221408128738,293.2663269042969,297.1499938964844,293.1499938964844,0.3229691982269287,-4528.9560546875,304.1685485839844,0.8442516326904297,0.4073112308979034,0.288097470998764,293.2425842285156,297.1499938964844,293.1499938964844,0.4465254843235016,-7911.26416015625,304.1614074707031,0.921442687511444,0.5284878611564636,0.5035310387611389,293.24688720703125,297.1499938964844,293.1499938964844,0.0139058269560337,-3663.170166015625,303.5010681152344,0.3908886015415191,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,292.0125732421875,291.1600952148437,1.0,0.377735435962677,0.720211386680603,0.720211386680603,1.0,1.0,-1.508689045906067,0.6377459168434143,0.8709431886672974,0.2850926518440246,0.0,0.0,0.7674674391746521,126.82257080078124,120.0,34.42421340942383,-17632.576171875,520.5143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,308.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.576171875,18000.0,0.0,0.0,0.4008960127830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031683444976809,1.003178596496582,-1.0186601684836203e-05,0.0,0.0004068584821652,0.0,0.0,129.30227661132812,0.0,0.0,0.0,0.5750160217285156,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189894899725914,-2634.264404296875,304.1529235839844,0.6487643122673035,0.1815989464521408,0.1677729487419128,294.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908886015415191,0.050000000745058,0.0518221408128738,293.2663269042969,297.1499938964844,293.1499938964844,0.3229691982269287,-4528.9560546875,304.1685485839844,0.8442516326904297,0.4073112308979034,0.288097470998764,293.2425842285156,297.1499938964844,293.1499938964844,0.4465254843235016,-7911.26416015625,304.1614074707031,0.921442687511444,0.5284878611564636,0.5035310387611389,293.24688720703125,297.1499938964844,293.1499938964844,0.0139058269560337,-3663.170166015625,303.5010681152344,0.3908886015415191,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,292.0125732421875,291.1600952148437,1.0,0.377735435962677,0.720211386680603,0.720211386680603,1.0,1.0,-1.508689045906067,0.6377459168434143,0.8709431886672974,0.2850926518440246,0.0,0.0,0.7674674391746521,126.82257080078124,120.0,34.42421340942383,-17632.576171875,520.5143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,308.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.576171875,18000.0,0.0,0.0,0.4008960127830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031683444976809,1.003178596496582,-1.0186601684836203e-05,0.0,0.0004068584821652,0.0,0.0,129.30227661132812,0.0,0.0,0.0,0.5750160217285156,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176702901721,-2610.09326171875,304.15411376953125,0.6487157940864563,0.18062125146389,0.1666355431079864,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195698738098,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178668618202209,-4471.4736328125,304.1708068847656,0.8432148694992065,0.4032677412033081,0.2851036489009857,293.24468994140625,297.1499938964844,293.1499938964844,0.4421521425247192,-7848.408203125,304.164794921875,0.92174232006073,0.5257023572921753,0.5006502270698547,293.2571716308594,297.1499938964844,293.1499938964844,0.0136789986863732,-3631.9912109375,303.4408874511719,0.3920195698738098,0.050000000745058,0.245549663901329,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430358886719,292.06988525390625,291.1925048828125,1.0,0.3749731481075287,0.719489336013794,0.719489336013794,1.0,1.0,-1.4998754262924194,0.6335410475730896,0.8663343787193298,0.2827474176883697,0.0,0.0,0.7599179148674011,125.2075653076172,108.0,41.49312210083008,-17498.015625,511.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,308.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011387526988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923811554908752,0.9923912286758424,-1.0081269465445075e-05,0.0,0.00040710484609,0.0,0.0,126.18830108642578,0.0,0.0,0.0,0.5701912641525269,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176702901721,-2610.09326171875,304.15411376953125,0.6487157940864563,0.18062125146389,0.1666355431079864,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195698738098,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178668618202209,-4471.4736328125,304.1708068847656,0.8432148694992065,0.4032677412033081,0.2851036489009857,293.24468994140625,297.1499938964844,293.1499938964844,0.4421521425247192,-7848.408203125,304.164794921875,0.92174232006073,0.5257023572921753,0.5006502270698547,293.2571716308594,297.1499938964844,293.1499938964844,0.0136789986863732,-3631.9912109375,303.4408874511719,0.3920195698738098,0.050000000745058,0.245549663901329,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430358886719,292.06988525390625,291.1925048828125,1.0,0.3749731481075287,0.719489336013794,0.719489336013794,1.0,1.0,-1.4998754262924194,0.6335410475730896,0.8663343787193298,0.2827474176883697,0.0,0.0,0.7599179148674011,125.2075653076172,108.0,41.49312210083008,-17498.015625,511.0910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,308.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011387526988983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923811554908752,0.9923912286758424,-1.0081269465445075e-05,0.0,0.00040710484609,0.0,0.0,126.18830108642578,0.0,0.0,0.0,0.5701912641525269,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171796098351478,-2601.099365234375,304.1542663574219,0.6504469513893127,0.180331602692604,0.1662428379058838,294.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585651874542,0.050000000745058,0.0516753606498241,293.2732849121094,297.1499938964844,293.1499938964844,0.3155151605606079,-4445.08251953125,304.1712951660156,0.8447032570838928,0.4014179706573486,0.2837226390838623,293.24462890625,297.1499938964844,293.1499938964844,0.4401976764202118,-7820.64013671875,304.1656494140625,0.9245770573616028,0.5245175957679749,0.4993961453437805,293.2608337402344,297.1499938964844,293.1499938964844,0.0135496146976947,-3613.508056640625,303.4134826660156,0.3937585651874542,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,292.09619140625,291.2066650390625,1.0,0.3723471760749817,0.7191283702850342,0.7191283702850342,1.0,1.0,-1.4956241846084597,0.6315107941627502,0.8641133904457092,0.2816148698329925,0.0,0.0,0.7548285722732544,122.86668395996094,108.0,40.19529342651367,-17426.228515625,502.60162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09539794921875,308.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18182.8515625,18000.0,0.0,0.0,0.4009963572025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983456015586853,0.9834659695625304,-9.985269571188836e-06,0.0,0.0004069603455718,0.0,0.0,123.5675811767578,0.0,0.0,0.0,0.5661970973014832,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.116754300892353,-2593.3154296875,304.1542358398437,0.6530341506004333,0.1801139116287231,0.1659047752618789,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063755512237,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132533431053161,-4419.7392578125,304.1715393066406,0.8471748232841492,0.3996205925941467,0.2823708355426788,293.244140625,297.1499938964844,293.1499938964844,0.4383677542209625,-7794.798828125,304.1661376953125,0.9287461638450624,0.5234120488166809,0.4982061088085174,293.2637634277344,297.1499938964844,293.1499938964844,0.0134154455736279,-3594.0595703125,303.3874206542969,0.3960063755512237,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,292.1201171875,291.2189636230469,1.0,0.3690873682498932,0.7188074588775635,0.7188074588775635,1.0,1.0,-1.4913616180419922,0.6294851303100586,0.8618764877319336,0.280490517616272,0.0,0.0,0.7490825653076172,119.83190155029295,96.0,37.008113861083984,-17351.94140625,492.3874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,308.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18224.8046875,18000.0,0.0,0.0,0.4006566405296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726319313049316,0.9726417660713196,-9.8661857919069e-06,0.0,0.0004066155524924,0.0,0.0,120.40956115722656,0.0,0.0,0.0,0.5613551139831543,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160439252853393,-2580.36474609375,304.1540222167969,0.6604414582252502,0.1798183619976043,0.1653217077255249,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016628563404083,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089389204978943,-4371.462890625,304.1715393066406,0.8546611070632935,0.3961024880409241,0.2796960771083832,293.2425231933594,297.1499938964844,293.1499938964844,0.435034304857254,-7748.072265625,304.1662902832031,0.9403923749923706,0.5213575959205627,0.4959402680397033,293.2679138183594,297.1499938964844,293.1499938964844,0.0131410174071788,-3553.6640625,303.3380126953125,0.4016628563404083,0.050000000745058,0.2431812882423401,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,292.1611633300781,291.2376403808594,1.0,0.3610922694206238,0.7181656360626221,0.7181656360626221,1.0,1.0,-1.482709527015686,0.6253793835639954,0.8573302030563354,0.2782157659530639,0.0,0.0,0.7361897826194763,112.2537612915039,84.0,27.800689697265625,-17196.587890625,468.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,308.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18287.48828125,18000.0,0.0,0.0,0.3993434906005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946538269519806,0.94654780626297,-9.576261618349236e-06,0.0,0.0004052828880958,0.0,0.0,112.96974182128906,0.0,0.0,0.0,0.5497192740440369,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160439252853393,-2580.36474609375,304.1540222167969,0.6604414582252502,0.1798183619976043,0.1653217077255249,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016628563404083,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089389204978943,-4371.462890625,304.1715393066406,0.8546611070632935,0.3961024880409241,0.2796960771083832,293.2425231933594,297.1499938964844,293.1499938964844,0.435034304857254,-7748.072265625,304.1662902832031,0.9403923749923706,0.5213575959205627,0.4959402680397033,293.2679138183594,297.1499938964844,293.1499938964844,0.0131410174071788,-3553.6640625,303.3380126953125,0.4016628563404083,0.050000000745058,0.2431812882423401,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,292.1611633300781,291.2376403808594,1.0,0.3610922694206238,0.7181656360626221,0.7181656360626221,1.0,1.0,-1.482709527015686,0.6253793835639954,0.8573302030563354,0.2782157659530639,0.0,0.0,0.7361897826194763,112.2537612915039,84.0,27.800689697265625,-17196.587890625,468.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,308.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18287.48828125,18000.0,0.0,0.0,0.3993434906005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946538269519806,0.94654780626297,-9.576261618349236e-06,0.0,0.0004052828880958,0.0,0.0,112.96974182128906,0.0,0.0,0.0,0.5497192740440369,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.115475945174694,-2570.08740234375,304.15362548828125,0.6706438064575195,0.1796445995569229,0.1648131906986236,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087923467159271,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048476576805115,-4325.71533203125,304.1711730957031,0.865313708782196,0.3926226198673248,0.2770201861858368,293.2403869628906,297.1499938964844,293.1499938964844,0.432086169719696,-7707.0771484375,304.165771484375,0.955470621585846,0.5194440484046936,0.4937704205513,293.2706298828125,297.1499938964844,293.1499938964844,0.012866442091763,-3512.633056640625,303.2908020019531,0.4087923467159271,0.050000000745058,0.2415394484996795,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,292.195068359375,291.24871826171875,1.0,0.3516213893890381,0.7175238132476807,0.7175238132476807,1.0,1.0,-1.4738954305648804,0.621202826499939,0.8526925444602966,0.2759061753749847,0.0,0.0,0.7222567200660706,103.33136749267578,72.0,17.596214294433594,-17033.9921875,440.89349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003601074219,308.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.287109375,18000.0,0.0,0.0,0.3971555233001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165054559707642,0.9165146946907043,-9.244588000001386e-06,0.0,0.0004030623531434,0.0,0.0,104.76696014404295,0.0,0.0,0.0,0.5364147424697876,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.115475945174694,-2570.08740234375,304.15362548828125,0.6706438064575195,0.1796445995569229,0.1648131906986236,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087923467159271,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048476576805115,-4325.71533203125,304.1711730957031,0.865313708782196,0.3926226198673248,0.2770201861858368,293.2403869628906,297.1499938964844,293.1499938964844,0.432086169719696,-7707.0771484375,304.165771484375,0.955470621585846,0.5194440484046936,0.4937704205513,293.2706298828125,297.1499938964844,293.1499938964844,0.012866442091763,-3512.633056640625,303.2908020019531,0.4087923467159271,0.050000000745058,0.2415394484996795,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,292.195068359375,291.24871826171875,1.0,0.3516213893890381,0.7175238132476807,0.7175238132476807,1.0,1.0,-1.4738954305648804,0.621202826499939,0.8526925444602966,0.2759061753749847,0.0,0.0,0.7222567200660706,103.33136749267578,72.0,17.596214294433594,-17033.9921875,440.89349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003601074219,308.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.287109375,18000.0,0.0,0.0,0.3971555233001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165054559707642,0.9165146946907043,-9.244588000001386e-06,0.0,0.0004030623531434,0.0,0.0,104.76696014404295,0.0,0.0,0.0,0.5364147424697876,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150202080607414,-2561.923095703125,304.1531677246094,0.6837019920349121,0.1795507967472076,0.1643538177013397,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179418385028839,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009354174137115,-4281.9560546875,304.1706237792969,0.8792641162872314,0.3891447782516479,0.2743268013000488,293.238037109375,297.1499938964844,293.1499938964844,0.4294773042201996,-7671.025390625,304.16485595703125,0.9727869629859924,0.517630934715271,0.4916703104972839,293.2724609375,297.1499938964844,293.1499938964844,0.0125968260690569,-3471.84912109375,303.24462890625,0.4179418385028839,0.050000000745058,0.2397456467151641,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211669921875,292.2241516113281,291.2530822753906,1.0,0.3410581946372986,0.7169108390808105,0.7169108390808105,1.0,1.0,-1.464982032775879,0.6169912815093994,0.8479907512664795,0.2735843956470489,0.0,0.0,0.7081378102302551,93.5972671508789,60.0,8.126188278198242,-16866.650390625,411.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.86328125,18000.0,0.0,0.0,0.3941085636615753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847568035125732,0.8847656846046448,-8.899933163775131e-06,0.0,0.0003999701002612,0.0,0.0,96.53555297851562,0.0,0.0,0.0,0.5224692225456238,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150202080607414,-2561.923095703125,304.1531677246094,0.6837019920349121,0.1795507967472076,0.1643538177013397,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179418385028839,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009354174137115,-4281.9560546875,304.1706237792969,0.8792641162872314,0.3891447782516479,0.2743268013000488,293.238037109375,297.1499938964844,293.1499938964844,0.4294773042201996,-7671.025390625,304.16485595703125,0.9727869629859924,0.517630934715271,0.4916703104972839,293.2724609375,297.1499938964844,293.1499938964844,0.0125968260690569,-3471.84912109375,303.24462890625,0.4179418385028839,0.050000000745058,0.2397456467151641,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211669921875,292.2241516113281,291.2530822753906,1.0,0.3410581946372986,0.7169108390808105,0.7169108390808105,1.0,1.0,-1.464982032775879,0.6169912815093994,0.8479907512664795,0.2735843956470489,0.0,0.0,0.7081378102302551,93.5972671508789,60.0,8.126188278198242,-16866.650390625,411.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.86328125,18000.0,0.0,0.0,0.3941085636615753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847568035125732,0.8847656846046448,-8.899933163775131e-06,0.0,0.0003999701002612,0.0,0.0,96.53555297851562,0.0,0.0,0.0,0.5224692225456238,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146528571844101,-2555.4189453125,304.1527404785156,0.6998471617698669,0.1795137375593185,0.1639318317174911,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302476942539215,0.050000000745058,0.0501440986990928,293.27996826171875,297.1499938964844,293.1499938964844,0.2971571981906891,-4239.6435546875,304.1700439453125,0.8969575762748718,0.385651558637619,0.2716110646724701,293.235595703125,297.1499938964844,293.1499938964844,0.4271529018878937,-7639.04052734375,304.1637878417969,0.9910488128662108,0.5158977508544922,0.4896302223205566,293.2738037109375,297.1499938964844,293.1499938964844,0.0123342014849185,-3431.63427734375,303.1988220214844,0.4302476942539215,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,292.2501525878906,291.2520751953125,1.0,0.3296309411525726,0.7162978649139404,0.7162978649139404,1.0,1.0,-1.4560282230377195,0.6127647757530212,0.8432633876800537,0.2712587416172027,0.0,0.0,0.6944831609725952,83.38410949707031,48.0,0.360901415348053,-16696.986328125,381.7904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498474121094,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.970703125,18000.0,0.0,0.0,0.3902723491191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531997799873352,0.8532083034515381,-8.565104508306831e-06,0.0,0.0003960768226534,0.0,0.0,88.80296325683594,0.0,0.0,0.0,0.5087407827377319,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146528571844101,-2555.4189453125,304.1527404785156,0.6998471617698669,0.1795137375593185,0.1639318317174911,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302476942539215,0.050000000745058,0.0501440986990928,293.27996826171875,297.1499938964844,293.1499938964844,0.2971571981906891,-4239.6435546875,304.1700439453125,0.8969575762748718,0.385651558637619,0.2716110646724701,293.235595703125,297.1499938964844,293.1499938964844,0.4271529018878937,-7639.04052734375,304.1637878417969,0.9910488128662108,0.5158977508544922,0.4896302223205566,293.2738037109375,297.1499938964844,293.1499938964844,0.0123342014849185,-3431.63427734375,303.1988220214844,0.4302476942539215,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,292.2501525878906,291.2520751953125,1.0,0.3296309411525726,0.7162978649139404,0.7162978649139404,1.0,1.0,-1.4560282230377195,0.6127647757530212,0.8432633876800537,0.2712587416172027,0.0,0.0,0.6944831609725952,83.38410949707031,48.0,0.360901415348053,-16696.986328125,381.7904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498474121094,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.970703125,18000.0,0.0,0.0,0.3902723491191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531997799873352,0.8532083034515381,-8.565104508306831e-06,0.0,0.0003960768226534,0.0,0.0,88.80296325683594,0.0,0.0,0.0,0.5087407827377319,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.114497497677803,-2552.693115234375,304.15252685546875,0.7089816927909851,0.1795139163732528,0.1637367904186248,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379050135612488,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953041195869446,-4218.85791015625,304.1697692871094,0.907293975353241,0.383897989988327,0.2702474594116211,293.23419189453125,297.1499938964844,293.1499938964844,0.4252919554710388,-7612.35693359375,304.16473388671875,0.9990000128746032,0.5150858163833618,0.4878083169460296,293.2743225097656,297.1499938964844,293.1499938964844,0.0122072370722889,-3412.00537109375,303.176025390625,0.4379050135612488,0.050000000745058,0.2369182407855987,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8779296875,292.26300048828125,291.250244140625,1.0,0.3236124813556671,0.7159913778305054,0.7159913778305054,1.0,1.0,-1.450595736503601,0.6102059483528137,0.8403897285461426,0.2699091136455536,0.0,0.0,0.6879554390907288,78.25216674804688,48.0,-2.080687522888184,-16605.08203125,366.3964538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.685546875,18000.0,0.0,0.0,0.3880918622016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379427194595337,0.837951123714447,-8.40632310428191e-06,0.0,0.0003938639129046,0.0,0.0,85.2235336303711,0.0,0.0,0.0,0.5021541714668274,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142947226762771,-2548.918701171875,304.1524353027344,0.7160863876342773,0.1795506775379181,0.1636126041412353,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444852471351623,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932333648204803,-4195.31201171875,304.1699523925781,0.916023850440979,0.3821602463722229,0.2689268887042999,293.2264099121094,297.1499938964844,293.1499938964844,0.4114710390567779,-7405.9287109375,304.1872863769531,0.9990000128746032,0.515533447265625,0.4740766882896423,293.2745361328125,297.1499938964844,293.1499938964844,0.0120931807905435,-3393.3310546875,303.1546325683594,0.4444852471351623,0.050000000745058,0.2362095415592193,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9209289550781,292.2974853515625,291.26190185546875,1.0,0.317009299993515,0.7157034873962402,0.7157034873962402,1.0,1.0,-1.4313453435897827,0.6013787388801575,0.8299665451049805,0.2652246057987213,0.0,0.0,0.6801537871360779,74.136474609375,36.0,23.344871520996094,-16413.509765625,346.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.822265625,18000.0,0.0,0.0,0.3856618106365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225333094596863,0.8225415945053101,-8.252109182649292e-06,0.0,0.0003913977125193,0.0,0.0,81.74195098876953,0.0,0.0,0.0,0.4954947531223297,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125326380133628,-2515.979736328125,304.1546936035156,0.729736328125,0.177439346909523,0.1622157245874405,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880148291587829,-4135.00341796875,304.1719665527344,0.9371703267097472,0.378593772649765,0.2662458717823028,293.1812744140625,297.1499938964844,293.1499938964844,0.3777750134468078,-6904.40283203125,304.230712890625,0.9990000128746032,0.5226755738258362,0.4425183534622192,293.27325439453125,297.1499938964844,293.1499938964844,0.0118344314396381,-3346.2021484375,303.1200561523437,0.460563987493515,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.982421875,292.3186340332031,291.32135009765625,1.0,0.3025329411029815,0.71512770652771,0.71512770652771,1.0,1.0,-1.3864871263504028,0.5809634923934937,0.805523693561554,0.2541855275630951,0.0,0.0,0.6538413166999817,65.65412139892578,39.0,62.44391632080078,-15919.064453125,306.15301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.1640625,18000.0,0.0,0.0,0.3795213997364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774247944355011,0.7742558121681213,-7.82921961217653e-06,0.0,0.0003851659712381,0.0,0.0,71.80692291259766,0.0,0.0,0.0,0.4753057658672333,4.0,0.0,1.0
