time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125326380133628,-2515.979736328125,304.1546936035156,0.729736328125,0.177439346909523,0.1622157245874405,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880148291587829,-4135.00341796875,304.1719665527344,0.9371703267097472,0.378593772649765,0.2662458717823028,293.1812744140625,297.1499938964844,293.1499938964844,0.3777750134468078,-6904.40283203125,304.230712890625,0.9990000128746032,0.5226755738258362,0.4425183534622192,293.27325439453125,297.1499938964844,293.1499938964844,0.0118344314396381,-3346.2021484375,303.1200561523437,0.460563987493515,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.982421875,292.3186340332031,291.32135009765625,1.0,0.3025329411029815,0.71512770652771,0.71512770652771,1.0,1.0,-1.3864871263504028,0.5809634923934937,0.805523693561554,0.2541855275630951,0.0,0.0,0.6538413166999817,65.65412139892578,39.0,62.44391632080078,-15919.064453125,306.15301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.1640625,18000.0,0.0,0.0,0.3795213997364044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774247944355011,0.7742558121681213,-7.82921961217653e-06,0.0,0.0003851659712381,0.0,0.0,71.80692291259766,0.0,0.0,0.0,0.4753057658672333,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092249900102615,-2455.304931640625,304.1585693359375,0.7362430095672607,0.173562690615654,0.1586037874221801,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721874892711639,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835845947265625,-4084.356201171875,304.1719665527344,0.9518014192581176,0.3749132752418518,0.2635621130466461,293.11865234375,297.1499938964844,293.1499938964844,0.3537217080593109,-6550.94140625,304.2431030273437,0.9990000128746032,0.5345807671546936,0.4203961491584778,293.2704467773437,297.1499938964844,293.1499938964844,0.0116593353450298,-3315.529052734375,303.087890625,0.4721874892711639,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,292.328857421875,291.3471984863281,1.0,0.2924203872680664,0.7145519256591797,0.7145519256591797,1.0,1.0,-1.3509775400161743,0.5648678541183472,0.7861096858978271,0.245409294962883,0.0,0.0,0.6250215768814087,59.97446441650391,57.0,34.279930114746094,-15414.92578125,277.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262145996094,309.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18602.009765625,18000.0,0.0,0.0,0.3713261485099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119496464729309,0.7119569182395935,-7.284812909347238e-06,0.0,0.0003768488531932,0.0,0.0,60.12117767333984,0.0,0.0,0.0,0.4500705003738403,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092249900102615,-2455.304931640625,304.1585693359375,0.7362430095672607,0.173562690615654,0.1586037874221801,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721874892711639,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835845947265625,-4084.356201171875,304.1719665527344,0.9518014192581176,0.3749132752418518,0.2635621130466461,293.11865234375,297.1499938964844,293.1499938964844,0.3537217080593109,-6550.94140625,304.2431030273437,0.9990000128746032,0.5345807671546936,0.4203961491584778,293.2704467773437,297.1499938964844,293.1499938964844,0.0116593353450298,-3315.529052734375,303.087890625,0.4721874892711639,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.03082275390625,292.328857421875,291.3471984863281,1.0,0.2924203872680664,0.7145519256591797,0.7145519256591797,1.0,1.0,-1.3509775400161743,0.5648678541183472,0.7861096858978271,0.245409294962883,0.0,0.0,0.6250215768814087,59.97446441650391,57.0,34.279930114746094,-15414.92578125,277.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262145996094,309.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18602.009765625,18000.0,0.0,0.0,0.3713261485099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119496464729309,0.7119569182395935,-7.284812909347238e-06,0.0,0.0003768488531932,0.0,0.0,60.12117767333984,0.0,0.0,0.0,0.4500705003738403,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073162108659744,-2421.17919921875,304.1587829589844,0.733568549156189,0.1711370944976806,0.1560130417346954,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731214046478271,0.050000000745058,0.0492724291980266,293.2858581542969,297.1499938964844,293.1499938964844,0.2807140946388244,-4052.73193359375,304.1693420410156,0.9499377608299256,0.3711103200912475,0.2609303295612335,293.07275390625,297.1499938964844,293.1499938964844,0.3508679568767547,-6522.13916015625,304.2159118652344,0.9990000128746032,0.5447458624839783,0.4184264540672302,293.2677307128906,297.1499938964844,293.1499938964844,0.0116125978529453,-3312.68310546875,303.05145263671875,0.4731214046478271,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,292.3382873535156,291.3121643066406,1.0,0.2914576828479767,0.7144314050674438,0.7144314050674438,1.0,1.0,-1.342208743095398,0.5609253644943237,0.781283438205719,0.2431865334510803,0.0,0.0,0.6036884784698486,59.39073944091797,75.0,-39.06193923950195,-15113.6865234375,272.8675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88165283203125,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.849609375,18000.0,0.0,0.0,0.3615416586399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581017971038818,0.6581085920333862,-6.807836143707391e-06,0.0,0.0003669188008643,0.0,0.0,50.96487808227539,0.0,0.0,0.0,0.428692489862442,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073162108659744,-2421.17919921875,304.1587829589844,0.733568549156189,0.1711370944976806,0.1560130417346954,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731214046478271,0.050000000745058,0.0492724291980266,293.2858581542969,297.1499938964844,293.1499938964844,0.2807140946388244,-4052.73193359375,304.1693420410156,0.9499377608299256,0.3711103200912475,0.2609303295612335,293.07275390625,297.1499938964844,293.1499938964844,0.3508679568767547,-6522.13916015625,304.2159118652344,0.9990000128746032,0.5447458624839783,0.4184264540672302,293.2677307128906,297.1499938964844,293.1499938964844,0.0116125978529453,-3312.68310546875,303.05145263671875,0.4731214046478271,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,292.3382873535156,291.3121643066406,1.0,0.2914576828479767,0.7144314050674438,0.7144314050674438,1.0,1.0,-1.342208743095398,0.5609253644943237,0.781283438205719,0.2431865334510803,0.0,0.0,0.6036884784698486,59.39073944091797,75.0,-39.06193923950195,-15113.6865234375,272.8675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88165283203125,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.849609375,18000.0,0.0,0.0,0.3615416586399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581017971038818,0.6581085920333862,-6.807836143707391e-06,0.0,0.0003669188008643,0.0,0.0,50.96487808227539,0.0,0.0,0.0,0.428692489862442,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072495356202125,-2421.612548828125,304.1559143066406,0.7246600985527039,0.1703843623399734,0.1551081538200378,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659412205219269,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.279094785451889,-4036.18115234375,304.1656188964844,0.9342816472053528,0.3672020137310028,0.2583281397819519,293.06317138671875,297.1499938964844,293.1499938964844,0.365878701210022,-6763.3310546875,304.16864013671875,0.9990000128746032,0.548723042011261,0.432802140712738,293.2665100097656,297.1499938964844,293.1499938964844,0.0116599658504128,-3331.18310546875,303.0071716308594,0.4659412205219269,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.0613708496094,292.3471069335937,291.2310485839844,1.0,0.2975155413150787,0.7143108248710632,0.7143108248710632,1.0,1.0,-1.3561358451843262,0.5671526789665222,0.7889832258224487,0.2464941442012787,0.0,0.0,0.5968694686889648,62.88249969482422,93.0,-95.99956512451172,-15091.7373046875,286.6524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515364825725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319010853767395,0.6319076418876648,-6.542839400935918e-06,0.0,0.0003567648236639,0.0,0.0,46.64210510253906,0.0,0.0,0.0,0.4180618226528168,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072495356202125,-2421.612548828125,304.1559143066406,0.7246600985527039,0.1703843623399734,0.1551081538200378,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659412205219269,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.279094785451889,-4036.18115234375,304.1656188964844,0.9342816472053528,0.3672020137310028,0.2583281397819519,293.06317138671875,297.1499938964844,293.1499938964844,0.365878701210022,-6763.3310546875,304.16864013671875,0.9990000128746032,0.548723042011261,0.432802140712738,293.2665100097656,297.1499938964844,293.1499938964844,0.0116599658504128,-3331.18310546875,303.0071716308594,0.4659412205219269,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.0613708496094,292.3471069335937,291.2310485839844,1.0,0.2975155413150787,0.7143108248710632,0.7143108248710632,1.0,1.0,-1.3561358451843262,0.5671526789665222,0.7889832258224487,0.2464941442012787,0.0,0.0,0.5968694686889648,62.88249969482422,93.0,-95.99956512451172,-15091.7373046875,286.6524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515364825725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319010853767395,0.6319076418876648,-6.542839400935918e-06,0.0,0.0003567648236639,0.0,0.0,46.64210510253906,0.0,0.0,0.0,0.4180618226528168,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076940894126892,-2430.64794921875,304.1540222167969,0.718582808971405,0.1704885214567184,0.1551691889762878,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593321681022644,0.050000000745058,0.049512080848217,293.2894287109375,297.1499938964844,293.1499938964844,0.2784202694892883,-4029.42529296875,304.1640014648437,0.9226192235946656,0.3652061223983764,0.2570327818393707,293.0723571777344,297.1499938964844,293.1499938964844,0.3785767257213592,-6960.14501953125,304.14215087890625,0.9990000128746032,0.548027753829956,0.4447595477104187,293.266845703125,297.1499938964844,293.1499938964844,0.0117003927007317,-3344.098876953125,302.9820556640625,0.4593321681022644,0.050000000745058,0.2348639965057373,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0590209960937,292.3515625,291.1860046386719,1.0,0.3026756644248962,0.7142505645751953,0.7142505645751953,1.0,1.0,-1.3697669506072998,0.5732665657997131,0.7965004444122314,0.2497657835483551,0.0,0.0,0.5984160900115967,65.90660095214844,93.0,-110.7189483642578,-15172.890625,299.4735717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18804931640625,309.42840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.478515625,18000.0,0.0,0.0,0.346962958574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294251680374146,0.6294316649436951,-6.494893568742555e-06,0.0,0.0003521233156789,0.0,0.0,46.11439514160156,0.0,0.0,0.0,0.4168255925178528,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083882898092269,-2444.233642578125,304.15203857421875,0.7115857005119324,0.170864924788475,0.1555130332708358,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.451674610376358,0.050000000745058,0.0496506430208683,293.2907409667969,297.1499938964844,293.1499938964844,0.2777640223503113,-4022.810546875,304.16265869140625,0.909634530544281,0.3631805181503296,0.2557375729084015,293.0902099609375,297.1499938964844,293.1499938964844,0.3941778540611267,-7198.06884765625,304.115234375,0.9990000128746032,0.5455118417739868,0.4592988193035126,293.2679138183594,297.1499938964844,293.1499938964844,0.0117473537102341,-3358.445068359375,302.95465087890625,0.451674610376358,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,292.35614013671875,291.1405334472656,1.0,0.3090079128742218,0.713932991027832,0.713932991027832,1.0,1.0,-1.3870302438735962,0.5809667706489563,0.8060635328292847,0.2538676261901855,0.0,0.0,0.6030899286270142,69.70140838623047,111.0,-118.38754272460938,-15304.2109375,315.9541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.183349609375,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429291546344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335232257843018,0.6335297226905823,-6.498577931779437e-06,0.0,0.0003480294835753,0.0,0.0,46.55490493774414,0.0,0.0,0.0,0.4181203842163086,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104926764965057,-2484.302978515625,304.1478271484375,0.6957631707191467,0.1725647151470184,0.1570493429899215,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.4355091452598572,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763675153255462,-4008.345458984375,304.1607971191406,0.8835229277610779,0.3590373396873474,0.2531401216983795,293.14959716796875,297.1499938964844,293.1499938964844,0.4325838387012481,-7771.044921875,304.0628967285156,0.9990000128746032,0.5350527763366699,0.4944895505905151,293.27252197265625,297.1499938964844,293.1499938964844,0.0118508758023381,-3389.3076171875,302.8923645019531,0.4355091452598572,0.050000000745058,0.2371996194124221,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,292.3661193847656,291.05291748046875,1.0,0.3245269656181335,0.7132977843284607,0.7132977843284607,1.0,1.0,-1.4304344654083252,0.6004133224487305,0.8300211429595947,0.264257401227951,0.0,0.0,0.6210212707519531,79.39850616455078,114.0,-120.3426742553711,-15687.3310546875,359.3829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819641113281,309.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17725.94921875,18000.0,0.0,0.0,0.337132453918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601384878158569,0.6601451635360718,-6.655002380284714e-06,0.0,0.000342146580806,0.0,0.0,50.27246475219727,0.0,0.0,0.0,0.4279613494873047,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104926764965057,-2484.302978515625,304.1478271484375,0.6957631707191467,0.1725647151470184,0.1570493429899215,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.4355091452598572,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763675153255462,-4008.345458984375,304.1607971191406,0.8835229277610779,0.3590373396873474,0.2531401216983795,293.14959716796875,297.1499938964844,293.1499938964844,0.4325838387012481,-7771.044921875,304.0628967285156,0.9990000128746032,0.5350527763366699,0.4944895505905151,293.27252197265625,297.1499938964844,293.1499938964844,0.0118508758023381,-3389.3076171875,302.8923645019531,0.4355091452598572,0.050000000745058,0.2371996194124221,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,292.3661193847656,291.05291748046875,1.0,0.3245269656181335,0.7132977843284607,0.7132977843284607,1.0,1.0,-1.4304344654083252,0.6004133224487305,0.8300211429595947,0.264257401227951,0.0,0.0,0.6210212707519531,79.39850616455078,114.0,-120.3426742553711,-15687.3310546875,359.3829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819641113281,309.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17725.94921875,18000.0,0.0,0.0,0.337132453918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601384878158569,0.6601451635360718,-6.655002380284714e-06,0.0,0.000342146580806,0.0,0.0,50.27246475219727,0.0,0.0,0.0,0.4279613494873047,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134081482887268,-2538.006591796875,304.143798828125,0.6818101406097412,0.1754465103149414,0.1600451469421386,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211589694023132,0.050000000745058,0.0504265017807483,293.2962341308594,297.1499938964844,293.1499938964844,0.2737756967544555,-3978.78955078125,304.16168212890625,0.8583692908287048,0.354864239692688,0.2505551874637604,293.2138061523437,297.1499938964844,293.1499938964844,0.4401256740093231,-7861.79296875,304.0824584960937,0.9820525050163268,0.5219593048095703,0.4977703392505646,293.2797546386719,297.1499938964844,293.1499938964844,0.011915530078113,-3409.4443359375,302.8252258300781,0.4211589694023132,0.050000000745058,0.2392016053199768,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,292.3621826171875,291.02215576171875,1.0,0.336199015378952,0.7126626372337341,0.7126626372337341,1.0,1.0,-1.4384061098098757,0.6037513613700867,0.8346547484397888,0.2664223611354828,0.0,0.0,0.6428841352462769,90.23627471923828,117.0,-37.61635208129883,-15897.66015625,389.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5622863769531,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17576.93359375,18000.0,0.0,0.0,0.3347972929477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057458162307739,0.7057528495788574,-6.999584456934826e-06,0.0,0.0003397766849957,0.0,0.0,57.54713821411133,0.0,0.0,0.0,0.4456552565097809,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134081482887268,-2538.006591796875,304.143798828125,0.6818101406097412,0.1754465103149414,0.1600451469421386,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211589694023132,0.050000000745058,0.0504265017807483,293.2962341308594,297.1499938964844,293.1499938964844,0.2737756967544555,-3978.78955078125,304.16168212890625,0.8583692908287048,0.354864239692688,0.2505551874637604,293.2138061523437,297.1499938964844,293.1499938964844,0.4401256740093231,-7861.79296875,304.0824584960937,0.9820525050163268,0.5219593048095703,0.4977703392505646,293.2797546386719,297.1499938964844,293.1499938964844,0.011915530078113,-3409.4443359375,302.8252258300781,0.4211589694023132,0.050000000745058,0.2392016053199768,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,292.3621826171875,291.02215576171875,1.0,0.336199015378952,0.7126626372337341,0.7126626372337341,1.0,1.0,-1.4384061098098757,0.6037513613700867,0.8346547484397888,0.2664223611354828,0.0,0.0,0.6428841352462769,90.23627471923828,117.0,-37.61635208129883,-15897.66015625,389.61431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5622863769531,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17576.93359375,18000.0,0.0,0.0,0.3347972929477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057458162307739,0.7057528495788574,-6.999584456934826e-06,0.0,0.0003397766849957,0.0,0.0,57.54713821411133,0.0,0.0,0.0,0.4456552565097809,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142171546816825,-2551.914306640625,304.14459228515625,0.6696134209632874,0.1758873611688614,0.1612956076860427,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.4114534854888916,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694218754768371,-3927.51708984375,304.1649780273437,0.8393670916557312,0.3505402207374573,0.2478559017181396,293.2373046875,297.1499938964844,293.1499938964844,0.4330015182495117,-7748.001953125,304.1159973144531,0.9592443108558656,0.515521764755249,0.4907792210578918,293.287109375,297.1499938964844,293.1499938964844,0.0118865948170423,-3407.31005859375,302.7626037597656,0.4114534854888916,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,292.3733215332031,291.0523681640625,1.0,0.3445775210857391,0.7116873264312744,0.7116873264312744,1.0,1.0,-1.4302574396133425,0.5998344421386719,0.8304230570793152,0.2641352415084839,0.0,0.0,0.653632402420044,99.58992767333984,105.0,14.476184844970703,-15836.142578125,408.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0994567871094,308.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17723.921875,18000.0,0.0,0.0,0.3347109258174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350986003875732,0.7351058721542358,-7.289648237929214e-06,0.0,0.0003396890242584,0.0,0.0,63.00277328491211,0.0,0.0,0.0,0.4578972160816192,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142171546816825,-2551.914306640625,304.14459228515625,0.6696134209632874,0.1758873611688614,0.1612956076860427,294.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.4114534854888916,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694218754768371,-3927.51708984375,304.1649780273437,0.8393670916557312,0.3505402207374573,0.2478559017181396,293.2373046875,297.1499938964844,293.1499938964844,0.4330015182495117,-7748.001953125,304.1159973144531,0.9592443108558656,0.515521764755249,0.4907792210578918,293.287109375,297.1499938964844,293.1499938964844,0.0118865948170423,-3407.31005859375,302.7626037597656,0.4114534854888916,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,292.3733215332031,291.0523681640625,1.0,0.3445775210857391,0.7116873264312744,0.7116873264312744,1.0,1.0,-1.4302574396133425,0.5998344421386719,0.8304230570793152,0.2641352415084839,0.0,0.0,0.653632402420044,99.58992767333984,105.0,14.476184844970703,-15836.142578125,408.4380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0994567871094,308.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17723.921875,18000.0,0.0,0.0,0.3347109258174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350986003875732,0.7351058721542358,-7.289648237929214e-06,0.0,0.0003396890242584,0.0,0.0,63.00277328491211,0.0,0.0,0.0,0.4578972160816192,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140041202306747,-2547.459228515625,304.1467590332031,0.665963888168335,0.1755776554346084,0.1612219363451004,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.409099131822586,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649997770786285,-3875.6591796875,304.1673583984375,0.8322530388832092,0.3461709320545196,0.2448952794075012,293.2447509765625,297.1499938964844,293.1499938964844,0.429242193698883,-7685.96826171875,304.13336181640625,0.9513304829597472,0.5117836594581604,0.4869191646575928,293.2929382324219,297.1499938964844,293.1499938964844,0.0117748118937015,-3390.803955078125,302.70068359375,0.409099131822586,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,292.4021301269531,291.0716247558594,1.0,0.3457227647304535,0.7107120752334595,0.7107120752334595,1.0,1.0,-1.4227007627487185,0.5961535573005676,0.8265472650527954,0.2621001005172729,0.0,0.0,0.6631055474281311,102.10115051269533,93.0,24.941795349121094,-15737.3623046875,410.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.42578125,18000.0,0.0,0.0,0.335929661989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758174479007721,0.7581819891929626,-7.510771411034511e-06,0.0,0.0003409259079489,0.0,0.0,67.44927215576172,0.0,0.0,0.0,0.4675590991973877,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140041202306747,-2547.459228515625,304.1467590332031,0.665963888168335,0.1755776554346084,0.1612219363451004,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.409099131822586,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649997770786285,-3875.6591796875,304.1673583984375,0.8322530388832092,0.3461709320545196,0.2448952794075012,293.2447509765625,297.1499938964844,293.1499938964844,0.429242193698883,-7685.96826171875,304.13336181640625,0.9513304829597472,0.5117836594581604,0.4869191646575928,293.2929382324219,297.1499938964844,293.1499938964844,0.0117748118937015,-3390.803955078125,302.70068359375,0.409099131822586,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,292.4021301269531,291.0716247558594,1.0,0.3457227647304535,0.7107120752334595,0.7107120752334595,1.0,1.0,-1.4227007627487185,0.5961535573005676,0.8265472650527954,0.2621001005172729,0.0,0.0,0.6631055474281311,102.10115051269533,93.0,24.941795349121094,-15737.3623046875,410.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.42578125,18000.0,0.0,0.0,0.335929661989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758174479007721,0.7581819891929626,-7.510771411034511e-06,0.0,0.0003409259079489,0.0,0.0,67.44927215576172,0.0,0.0,0.0,0.4675590991973877,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136722788214683,-2541.17626953125,304.14794921875,0.6663663983345032,0.1751563996076584,0.1609199047088623,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096547067165375,0.050000000745058,0.0508808009326458,293.30340576171875,297.1499938964844,293.1499938964844,0.2627328932285309,-3849.081298828125,304.1683349609375,0.8315653800964355,0.3440019190311432,0.243365004658699,293.2460021972656,297.1499938964844,293.1499938964844,0.4276590049266815,-7660.59033203125,304.1392517089844,0.9515203833580016,0.5103352665901184,0.4854282438755035,293.2951965332031,297.1499938964844,293.1499938964844,0.0116944145411252,-3377.878662109375,302.6708068847656,0.4096547067165375,0.050000000745058,0.241356611251831,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.1241149902344,292.4081115722656,291.0804138183594,1.0,0.344469666481018,0.710224449634552,0.710224449634552,1.0,1.0,-1.41853928565979,0.5941404700279236,0.8243988752365112,0.2609916627407074,0.0,0.0,0.666911244392395,101.3966827392578,93.0,24.88602066040039,-15682.72265625,406.7634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.1484375,18000.0,0.0,0.0,0.3368656039237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676301002502441,0.7676377296447754,-7.604425263707526e-06,0.0,0.0003418757696636,0.0,0.0,69.34445190429688,0.0,0.0,0.0,0.4715560674667358,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131863370537757,-2532.122802734375,304.1492004394531,0.6677685379981995,0.1746356189250946,0.1604341268539428,294.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110581576824188,0.050000000745058,0.0508188195526599,293.30450439453125,297.1499938964844,293.1499938964844,0.2604542970657348,-3822.363037109375,304.16912841796875,0.8322555422782898,0.3418451249599457,0.2418156862258911,293.2464294433594,297.1499938964844,293.1499938964844,0.4261658787727356,-7637.1181640625,304.1438903808594,0.9536949396133424,0.5090384483337402,0.4840801954269409,293.2970886230469,297.1499938964844,293.1499938964844,0.0116030480712652,-3362.803955078125,302.6414489746094,0.4110581576824188,0.050000000745058,0.2410626113414764,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,292.4140930175781,291.0888671875,1.0,0.3422747254371643,0.7099518775939941,0.7099518775939941,1.0,1.0,-1.4140509366989136,0.5920320153236389,0.8220189213752747,0.2598564028739929,0.0,0.0,0.6702486276626587,99.75118255615234,81.0,24.77517509460449,-15627.8505859375,400.4954223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.185546875,18000.0,0.0,0.0,0.3379398882389068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760385870933533,0.7760462760925293,-7.68822974350769e-06,0.0,0.0003429660282563,0.0,0.0,71.05947875976562,0.0,0.0,0.0,0.47511887550354,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120291724801063,-2510.68359375,304.1513671875,0.6735214591026306,0.1735644936561584,0.1592775136232376,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.416126400232315,0.050000000745058,0.0506105311214923,293.30633544921875,297.1499938964844,293.1499938964844,0.2558058798313141,-3767.751220703125,304.1705017089844,0.837105929851532,0.3375610411167145,0.2386771589517593,293.24578857421875,297.1499938964844,293.1499938964844,0.4231813549995422,-7591.39892578125,304.1508483886719,0.962678611278534,0.5067214369773865,0.4816176295280456,293.30010986328125,297.1499938964844,293.1499938964844,0.0113947549834847,-3327.086181640625,302.5842590332031,0.416126400232315,0.050000000745058,0.2400745600461959,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.16162109375,292.42547607421875,291.1076965332031,1.0,0.3356827795505523,0.709406852722168,0.709406852722168,1.0,1.0,-1.4045028686523438,0.5875672101974487,0.8169357180595398,0.257459431886673,0.0,0.0,0.6749036908149719,94.31595611572266,69.0,26.68349266052246,-15518.0166015625,382.6531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,308.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.47265625,18000.0,0.0,0.0,0.3402990698814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890464663505554,0.789054274559021,-7.823454325261991e-06,0.0,0.0003453603130765,0.0,0.0,73.80130004882812,0.0,0.0,0.0,0.4806644916534424,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120291724801063,-2510.68359375,304.1513671875,0.6735214591026306,0.1735644936561584,0.1592775136232376,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.416126400232315,0.050000000745058,0.0506105311214923,293.30633544921875,297.1499938964844,293.1499938964844,0.2558058798313141,-3767.751220703125,304.1705017089844,0.837105929851532,0.3375610411167145,0.2386771589517593,293.24578857421875,297.1499938964844,293.1499938964844,0.4231813549995422,-7591.39892578125,304.1508483886719,0.962678611278534,0.5067214369773865,0.4816176295280456,293.30010986328125,297.1499938964844,293.1499938964844,0.0113947549834847,-3327.086181640625,302.5842590332031,0.416126400232315,0.050000000745058,0.2400745600461959,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.16162109375,292.42547607421875,291.1076965332031,1.0,0.3356827795505523,0.709406852722168,0.709406852722168,1.0,1.0,-1.4045028686523438,0.5875672101974487,0.8169357180595398,0.257459431886673,0.0,0.0,0.6749036908149719,94.31595611572266,69.0,26.68349266052246,-15518.0166015625,382.6531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,308.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.47265625,18000.0,0.0,0.0,0.3402990698814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890464663505554,0.789054274559021,-7.823454325261991e-06,0.0,0.0003453603130765,0.0,0.0,73.80130004882812,0.0,0.0,0.0,0.4806644916534424,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108149364590644,-2488.232666015625,304.1529235839844,0.6830654740333557,0.1725664734840393,0.1580896824598312,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242668449878692,0.050000000745058,0.0503237769007682,293.30780029296875,297.1499938964844,293.1499938964844,0.2510693967342376,-3711.937255859375,304.1715393066406,0.8460925221443176,0.3333038687705993,0.2355017215013504,293.2441101074219,297.1499938964844,293.1499938964844,0.4201302528381347,-7545.8154296875,304.1556091308594,0.9760881066322328,0.5046316981315613,0.4793246388435364,293.3022766113281,297.1499938964844,293.1499938964844,0.0111652864143252,-3286.21337890625,302.5287780761719,0.4242668449878692,0.050000000745058,0.238714337348938,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856994628906,292.43621826171875,291.1288452148437,1.0,0.3268950879573822,0.708861768245697,0.708861768245697,1.0,1.0,-1.3945355415344238,0.5829170346260071,0.8116185069084167,0.2549699544906616,0.0,0.0,0.6765930652618408,86.88833618164062,57.0,29.17083549499512,-15407.615234375,360.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.185546875,18000.0,0.0,0.0,0.3426326513290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795915424823761,0.7959232926368713,-7.903748155513313e-06,0.0,0.0003477285790722,0.0,0.0,75.33783721923828,0.0,0.0,0.0,0.4836534261703491,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108149364590644,-2488.232666015625,304.1529235839844,0.6830654740333557,0.1725664734840393,0.1580896824598312,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242668449878692,0.050000000745058,0.0503237769007682,293.30780029296875,297.1499938964844,293.1499938964844,0.2510693967342376,-3711.937255859375,304.1715393066406,0.8460925221443176,0.3333038687705993,0.2355017215013504,293.2441101074219,297.1499938964844,293.1499938964844,0.4201302528381347,-7545.8154296875,304.1556091308594,0.9760881066322328,0.5046316981315613,0.4793246388435364,293.3022766113281,297.1499938964844,293.1499938964844,0.0111652864143252,-3286.21337890625,302.5287780761719,0.4242668449878692,0.050000000745058,0.238714337348938,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856994628906,292.43621826171875,291.1288452148437,1.0,0.3268950879573822,0.708861768245697,0.708861768245697,1.0,1.0,-1.3945355415344238,0.5829170346260071,0.8116185069084167,0.2549699544906616,0.0,0.0,0.6765930652618408,86.88833618164062,57.0,29.17083549499512,-15407.615234375,360.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.185546875,18000.0,0.0,0.0,0.3426326513290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795915424823761,0.7959232926368713,-7.903748155513313e-06,0.0,0.0003477285790722,0.0,0.0,75.33783721923828,0.0,0.0,0.0,0.4836534261703491,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096136569976806,-2466.030029296875,304.1539306640625,0.6963997483253479,0.1716564297676086,0.156934842467308,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361881911754608,0.050000000745058,0.0499877408146858,293.3089904785156,297.1499938964844,293.1499938964844,0.2462933659553527,-3655.478759765625,304.1723327636719,0.8593399524688721,0.3290615677833557,0.2323019057512283,293.2419128417969,297.1499938964844,293.1499938964844,0.4170415103435516,-7500.4150390625,304.1588439941406,0.992049753665924,0.5026914477348328,0.4771363437175751,293.3038635253906,297.1499938964844,293.1499938964844,0.0109262727200984,-3242.3662109375,302.4744567871094,0.4361881911754608,0.050000000745058,0.2371203154325485,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086486816406,292.4464416503906,291.1510925292969,1.0,0.3165110349655151,0.7083631157875061,0.7083631157875061,1.0,1.0,-1.3843642473220823,0.5781904458999634,0.8061738610267639,0.2524528205394745,0.0,0.0,0.6752268075942993,78.21084594726562,45.0,30.689327239990234,-15296.1484375,334.8094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.3446268737316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961202263832092,0.7961281538009644,-7.921081305539701e-06,0.0,0.0003497524594422,0.0,0.0,75.49172973632812,0.0,0.0,0.0,0.4838331639766693,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096136569976806,-2466.030029296875,304.1539306640625,0.6963997483253479,0.1716564297676086,0.156934842467308,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361881911754608,0.050000000745058,0.0499877408146858,293.3089904785156,297.1499938964844,293.1499938964844,0.2462933659553527,-3655.478759765625,304.1723327636719,0.8593399524688721,0.3290615677833557,0.2323019057512283,293.2419128417969,297.1499938964844,293.1499938964844,0.4170415103435516,-7500.4150390625,304.1588439941406,0.992049753665924,0.5026914477348328,0.4771363437175751,293.3038635253906,297.1499938964844,293.1499938964844,0.0109262727200984,-3242.3662109375,302.4744567871094,0.4361881911754608,0.050000000745058,0.2371203154325485,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086486816406,292.4464416503906,291.1510925292969,1.0,0.3165110349655151,0.7083631157875061,0.7083631157875061,1.0,1.0,-1.3843642473220823,0.5781904458999634,0.8061738610267639,0.2524528205394745,0.0,0.0,0.6752268075942993,78.21084594726562,45.0,30.689327239990234,-15296.1484375,334.8094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.072265625,18000.0,0.0,0.0,0.3446268737316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961202263832092,0.7961281538009644,-7.921081305539701e-06,0.0,0.0003497524594422,0.0,0.0,75.49172973632812,0.0,0.0,0.0,0.4838331639766693,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083171665668487,-2441.912841796875,304.1548156738281,0.7106161117553711,0.1705055236816406,0.1557741165161132,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554701805115,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413776367902755,-3596.9921875,304.173095703125,0.8741183876991272,0.3248506188392639,0.2291366159915924,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471535682678,-7258.5771484375,304.1844787597656,0.9990000128746032,0.5021604299545288,0.461923599243164,293.30474853515625,297.1499938964844,293.1499938964844,0.0106980446726083,-3198.63232421875,302.4227294921875,0.4503554701805115,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,292.4560546875,291.1852722167969,1.0,0.3044576644897461,0.7078644633293152,0.7078644633293152,1.0,1.0,-1.358849048614502,0.5665273666381836,0.7923216819763184,0.2464291453361511,0.0,0.0,0.6696056127548218,69.90977478027344,33.0,54.31071853637695,-15081.7060546875,304.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.994140625,18000.0,0.0,0.0,0.3459392786026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890176177024841,0.7890254855155945,-7.871239176893141e-06,0.0,0.0003510843671392,0.0,0.0,74.13905334472656,0.0,0.0,0.0,0.4808964133262634,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083171665668487,-2441.912841796875,304.1548156738281,0.7106161117553711,0.1705055236816406,0.1557741165161132,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554701805115,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413776367902755,-3596.9921875,304.173095703125,0.8741183876991272,0.3248506188392639,0.2291366159915924,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471535682678,-7258.5771484375,304.1844787597656,0.9990000128746032,0.5021604299545288,0.461923599243164,293.30474853515625,297.1499938964844,293.1499938964844,0.0106980446726083,-3198.63232421875,302.4227294921875,0.4503554701805115,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,292.4560546875,291.1852722167969,1.0,0.3044576644897461,0.7078644633293152,0.7078644633293152,1.0,1.0,-1.358849048614502,0.5665273666381836,0.7923216819763184,0.2464291453361511,0.0,0.0,0.6696056127548218,69.90977478027344,33.0,54.31071853637695,-15081.7060546875,304.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.994140625,18000.0,0.0,0.0,0.3459392786026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890176177024841,0.7890254855155945,-7.871239176893141e-06,0.0,0.0003510843671392,0.0,0.0,74.13905334472656,0.0,0.0,0.0,0.4808964133262634,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070279255509376,-2417.670166015625,304.1562805175781,0.716515302658081,0.1690647453069687,0.1546786576509475,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.457920640707016,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.238470196723938,-3561.87744140625,304.1741943359375,0.8816200494766235,0.3227370679378509,0.2275706976652145,293.2152099609375,297.1499938964844,293.1499938964844,0.3849979043006897,-7020.1787109375,304.2071838378906,0.9990000128746032,0.5045580863952637,0.4473602175712585,293.3045654296875,297.1499938964844,293.1499938964844,0.0105763599276542,-3172.759033203125,302.40167236328125,0.457920640707016,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.2668762207031,292.46063232421875,291.2256774902344,1.0,0.2976030707359314,0.7076151371002197,0.7076151371002197,1.0,1.0,-1.3371392488479614,0.5567066669464111,0.7804325819015503,0.2412648499011993,0.0,0.0,0.6612837314605713,66.02698516845703,33.0,83.32234954833984,-14895.3935546875,285.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.6328125,18000.0,0.0,0.0,0.346034973859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780295014381409,0.7780372500419617,-7.792829819663893e-06,0.0,0.0003511815157253,0.0,0.0,72.06690979003906,0.0,0.0,0.0,0.4763366281986236,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052145585417747,-2383.690185546875,304.158447265625,0.7220346331596375,0.1670249700546264,0.1529744863510131,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664458334445953,0.050000000745058,0.0493930168449878,293.31085205078125,297.1499938964844,293.1499938964844,0.2355027943849563,-3525.953369140625,304.1751708984375,0.8901963829994202,0.3206087052822113,0.225989893078804,293.18963623046875,297.1499938964844,293.1499938964844,0.3679946064949035,-6765.626953125,304.2276611328125,0.9990000128746032,0.5087475776672363,0.4318539500236511,293.3038635253906,297.1499938964844,293.1499938964844,0.0104552721604704,-3146.45849609375,302.3827514648437,0.4664458334445953,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.29168701171875,292.4650573730469,291.2674560546875,1.0,0.290279358625412,0.7074654698371887,0.7074654698371887,1.0,1.0,-1.3135932683944702,0.5461057424545288,0.7674875259399414,0.2357365936040878,0.0,0.0,0.6497425436973572,62.018043518066406,36.0,98.65428924560548,-14667.0263671875,267.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18347.576171875,18000.0,0.0,0.0,0.3455863296985626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588798403739929,0.7588874697685242,-7.646434823982418e-06,0.0,0.0003507262154016,0.0,0.0,68.47472381591797,0.0,0.0,0.0,0.468578428030014,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013282462954521,-2311.129638671875,304.1620178222656,0.7275019288063049,0.1628535389900207,0.148969367146492,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767842292785644,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301263809204101,-3461.114013671875,304.1756896972656,0.9015496373176576,0.3162867426872253,0.2228593528270721,293.1300964355469,297.1499938964844,293.1499938964844,0.3437993824481964,-6406.99658203125,304.2413024902344,0.9990000128746032,0.5198105573654175,0.4104452729225158,293.30133056640625,297.1499938964844,293.1499938964844,0.0102703692391514,-3106.81103515625,302.3454284667969,0.4767842292785644,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311767578125,292.473388671875,291.3248291015625,1.0,0.280313640832901,0.7071661353111267,0.7071661353111267,1.0,1.0,-1.278010368347168,0.5301349759101868,0.747875452041626,0.2273872941732406,0.0,0.0,0.6221286058425903,56.65915298461914,39.0,75.13591003417969,-14228.3427734375,241.66995239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18535.29296875,18000.0,0.0,0.0,0.3428202867507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043811082839966,0.7043883204460144,-7.204630946944235e-06,0.0,0.0003479190054349,0.0,0.0,58.69580459594727,0.0,0.0,0.0,0.4468386471271515,4.0,0.0,1.0
