time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013282462954521,-2311.129638671875,304.1620178222656,0.7275019288063049,0.1628535389900207,0.148969367146492,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767842292785644,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301263809204101,-3461.114013671875,304.1756896972656,0.9015496373176576,0.3162867426872253,0.2228593528270721,293.1300964355469,297.1499938964844,293.1499938964844,0.3437993824481964,-6406.99658203125,304.2413024902344,0.9990000128746032,0.5198105573654175,0.4104452729225158,293.30133056640625,297.1499938964844,293.1499938964844,0.0102703692391514,-3106.81103515625,302.3454284667969,0.4767842292785644,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311767578125,292.473388671875,291.3248291015625,1.0,0.280313640832901,0.7071661353111267,0.7071661353111267,1.0,1.0,-1.278010368347168,0.5301349759101868,0.747875452041626,0.2273872941732406,0.0,0.0,0.6221286058425903,56.65915298461914,39.0,75.13591003417969,-14228.3427734375,241.66995239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18535.29296875,18000.0,0.0,0.0,0.3428202867507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043811082839966,0.7043883204460144,-7.204630946944235e-06,0.0,0.0003479190054349,0.0,0.0,58.69580459594727,0.0,0.0,0.0,0.4468386471271515,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.098971277475357,-2267.558837890625,304.1618347167969,0.7314022183418274,0.1606547385454177,0.1463057100772857,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.483008325099945,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257577776908874,-3409.00732421875,304.17437744140625,0.90834379196167,0.311915248632431,0.2197370827198028,293.0805358886719,297.1499938964844,293.1499938964844,0.328014999628067,-6176.09716796875,304.23687744140625,0.9990000128746032,0.5304037928581238,0.3961733877658844,293.298095703125,297.1499938964844,293.1499938964844,0.0101508703082799,-3084.001220703125,302.3043212890625,0.483008325099945,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3608093261719,292.48065185546875,291.335205078125,1.0,0.2734434604644775,0.7068668007850647,0.7068668007850647,1.0,1.0,-1.2530930042266846,0.5189345479011536,0.7341585159301758,0.2216735184192657,0.0,0.0,0.5960314273834229,53.217018127441406,42.0,24.74118423461914,-13854.87890625,225.13333129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376675546169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474370956420898,0.6474438309669495,-6.73415479468531e-06,0.0,0.0003426896582823,0.0,0.0,49.379093170166016,0.0,0.0,0.0,0.4245400726795196,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.098971277475357,-2267.558837890625,304.1618347167969,0.7314022183418274,0.1606547385454177,0.1463057100772857,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.483008325099945,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257577776908874,-3409.00732421875,304.17437744140625,0.90834379196167,0.311915248632431,0.2197370827198028,293.0805358886719,297.1499938964844,293.1499938964844,0.328014999628067,-6176.09716796875,304.23687744140625,0.9990000128746032,0.5304037928581238,0.3961733877658844,293.298095703125,297.1499938964844,293.1499938964844,0.0101508703082799,-3084.001220703125,302.3043212890625,0.483008325099945,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3608093261719,292.48065185546875,291.335205078125,1.0,0.2734434604644775,0.7068668007850647,0.7068668007850647,1.0,1.0,-1.2530930042266846,0.5189345479011536,0.7341585159301758,0.2216735184192657,0.0,0.0,0.5960314273834229,53.217018127441406,42.0,24.74118423461914,-13854.87890625,225.13333129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376675546169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474370956420898,0.6474438309669495,-6.73415479468531e-06,0.0,0.0003426896582823,0.0,0.0,49.379093170166016,0.0,0.0,0.0,0.4245400726795196,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.098352238535881,-2256.77880859375,304.1589050292969,0.7353081107139587,0.1599479913711547,0.1454354375600814,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892431259155,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.222037672996521,-3364.986328125,304.1724548339844,0.9113496541976928,0.3075084686279297,0.2166224867105484,293.04638671875,297.1499938964844,293.1499938964844,0.3182812035083771,-6036.806640625,304.2239990234375,0.9990000128746032,0.5391077399253845,0.3870780766010284,293.2946472167969,297.1499938964844,293.1499938964844,0.0100725106894969,-3071.9931640625,302.2604675292969,0.4868892431259155,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,292.48699951171875,291.3155822753906,1.0,0.2690643072128296,0.706810474395752,0.706810474395752,1.0,1.0,-1.2368718385696411,0.5116509795188904,0.7252208590507507,0.2181353867053985,0.0,0.0,0.5744657516479492,51.08251190185547,45.0,-17.735214233398438,-13572.728515625,214.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305909335613251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993388295173645,0.5993452072143555,-6.347118869598489e-06,0.0,0.0003355077642481,0.0,0.0,42.30241394042969,0.0,0.0,0.0,0.4061462581157684,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.098352238535881,-2256.77880859375,304.1589050292969,0.7353081107139587,0.1599479913711547,0.1454354375600814,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892431259155,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.222037672996521,-3364.986328125,304.1724548339844,0.9113496541976928,0.3075084686279297,0.2166224867105484,293.04638671875,297.1499938964844,293.1499938964844,0.3182812035083771,-6036.806640625,304.2239990234375,0.9990000128746032,0.5391077399253845,0.3870780766010284,293.2946472167969,297.1499938964844,293.1499938964844,0.0100725106894969,-3071.9931640625,302.2604675292969,0.4868892431259155,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,292.48699951171875,291.3155822753906,1.0,0.2690643072128296,0.706810474395752,0.706810474395752,1.0,1.0,-1.2368718385696411,0.5116509795188904,0.7252208590507507,0.2181353867053985,0.0,0.0,0.5744657516479492,51.08251190185547,45.0,-17.735214233398438,-13572.728515625,214.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305909335613251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993388295173645,0.5993452072143555,-6.347118869598489e-06,0.0,0.0003355077642481,0.0,0.0,42.30241394042969,0.0,0.0,0.0,0.4061462581157684,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981350913643837,-2253.59130859375,304.15631103515625,0.7371389269828796,0.1593823581933975,0.1448834538459777,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378381729126,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186358869075775,-3324.7880859375,304.170654296875,0.9104582667350768,0.3030671179294586,0.2135119438171386,293.0234375,297.1499938964844,293.1499938964844,0.3135600984096527,-5973.3671875,304.2071533203125,0.9990000128746032,0.5464054346084595,0.3825249969959259,293.29168701171875,297.1499938964844,293.1499938964844,0.010016699321568,-3065.85986328125,302.2139892578125,0.4888378381729126,0.050000000745058,0.2322916984558105,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946533203125,292.4927978515625,291.2818908691406,1.0,0.2666607499122619,0.7067541480064392,0.7067541480064392,1.0,1.0,-1.2267537117004397,0.5070814490318298,0.7196722626686096,0.2160244584083557,0.0,0.0,0.5585042834281921,50.00592041015625,48.0,-41.14731979370117,-13378.478515625,209.15093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659826278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637653470039368,0.5637714266777039,-6.068768470868236e-06,0.0,0.0003270589804742,0.0,0.0,37.521759033203125,0.0,0.0,0.0,0.3928138315677643,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981350913643837,-2253.59130859375,304.15631103515625,0.7371389269828796,0.1593823581933975,0.1448834538459777,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378381729126,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186358869075775,-3324.7880859375,304.170654296875,0.9104582667350768,0.3030671179294586,0.2135119438171386,293.0234375,297.1499938964844,293.1499938964844,0.3135600984096527,-5973.3671875,304.2071533203125,0.9990000128746032,0.5464054346084595,0.3825249969959259,293.29168701171875,297.1499938964844,293.1499938964844,0.010016699321568,-3065.85986328125,302.2139892578125,0.4888378381729126,0.050000000745058,0.2322916984558105,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946533203125,292.4927978515625,291.2818908691406,1.0,0.2666607499122619,0.7067541480064392,0.7067541480064392,1.0,1.0,-1.2267537117004397,0.5070814490318298,0.7196722626686096,0.2160244584083557,0.0,0.0,0.5585042834281921,50.00592041015625,48.0,-41.14731979370117,-13378.478515625,209.15093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659826278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637653470039368,0.5637714266777039,-6.068768470868236e-06,0.0,0.0003270589804742,0.0,0.0,37.521759033203125,0.0,0.0,0.0,0.3928138315677643,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980581119656562,-2252.5712890625,304.1553039550781,0.7372201681137085,0.1590920239686966,0.1446208208799362,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891941547393799,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169757485389709,-3305.113037109375,304.169921875,0.908733367919922,0.300832450389862,0.2119557112455368,293.0155944824219,297.1499938964844,293.1499938964844,0.3127394914627075,-5964.86279296875,304.1982421875,0.9990000128746032,0.5495539903640747,0.381695955991745,293.2905578613281,297.1499938964844,293.1499938964844,0.0099928732961416,-3063.815185546875,302.1898803710937,0.4891941547393799,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3994140625,292.4956359863281,291.2633056640625,1.0,0.2660720944404602,0.7067259550094604,0.7067259550094604,1.0,1.0,-1.2235283851623535,0.5056155323982239,0.7179129123687744,0.2153757363557815,0.0,0.0,0.5525463223457336,49.7927360534668,48.0,-46.95035934448242,-13309.33984375,207.60855102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.317865788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504407286643982,0.5504466891288757,-5.96638801653171e-06,0.0,0.0003225933469366,0.0,0.0,35.827239990234375,0.0,0.0,0.0,0.3878830373287201,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979826226830482,-2251.558349609375,304.15447998046875,0.7367992997169495,0.1587881594896316,0.1443545967340469,294.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.489194393157959,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153206020593643,-3285.439208984375,304.1693115234375,0.90630841255188,0.2985886037349701,0.2103977501392364,293.0098876953125,297.1499938964844,293.1499938964844,0.3127899765968323,-5969.43115234375,304.1893920898437,0.9990000128746032,0.5523736476898193,0.3816955089569092,293.2896728515625,297.1499938964844,293.1499938964844,0.0099703995510935,-3062.0927734375,302.1651306152344,0.489194393157959,0.050000000745058,0.2322601526975631,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.4034118652344,292.4984741210937,291.2445678710937,1.0,0.2658321261405945,0.7065972685813904,0.7065972685813904,1.0,1.0,-1.2213375568389893,0.5045910477638245,0.71674644947052,0.214925542473793,0.0,0.0,0.5478693842887878,49.76321792602539,51.0,-49.94753646850586,-13255.765625,206.8042755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.505859375,18000.0,0.0,0.0,0.3134300112724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398159623146057,0.5398218035697937,-5.88495095144026e-06,0.0,0.0003180916246492,0.0,0.0,34.510047912597656,0.0,0.0,0.0,0.3839703798294067,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978057980537414,-2248.9755859375,304.1532897949219,0.7346360087394714,0.15812748670578,0.143794983625412,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882715046405792,0.050000000745058,0.0489805415272712,293.3187255859375,297.1499938964844,293.1499938964844,0.2119878083467483,-3245.623779296875,304.1684265136719,0.8998507261276245,0.2940748333930969,0.207275852560997,293.0045166015625,297.1499938964844,293.1499938964844,0.3151411414146423,-6012.1259765625,304.1723937988281,0.9990000128746032,0.5570308566093445,0.3838458657264709,293.2886962890625,297.1499938964844,293.1499938964844,0.0099269906058907,-3058.94970703125,302.11395263671875,0.4882715046405792,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4081115722656,292.5043334960937,291.2081604003906,1.0,0.2662555277347564,0.7063398361206055,0.7063398361206055,1.0,1.0,-1.2196180820465088,0.5037370324134827,0.7158811092376709,0.2145724892616272,0.0,0.0,0.5420989394187927,50.18082427978516,54.0,-50.68981170654297,-13188.4189453125,207.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047893345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258376598358154,0.5258434414863586,-5.775530553364661e-06,0.0,0.0003093224368058,0.0,0.0,32.810333251953125,0.0,0.0,0.0,0.37881600856781,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978057980537414,-2248.9755859375,304.1532897949219,0.7346360087394714,0.15812748670578,0.143794983625412,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882715046405792,0.050000000745058,0.0489805415272712,293.3187255859375,297.1499938964844,293.1499938964844,0.2119878083467483,-3245.623779296875,304.1684265136719,0.8998507261276245,0.2940748333930969,0.207275852560997,293.0045166015625,297.1499938964844,293.1499938964844,0.3151411414146423,-6012.1259765625,304.1723937988281,0.9990000128746032,0.5570308566093445,0.3838458657264709,293.2886962890625,297.1499938964844,293.1499938964844,0.0099269906058907,-3058.94970703125,302.11395263671875,0.4882715046405792,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4081115722656,292.5043334960937,291.2081604003906,1.0,0.2662555277347564,0.7063398361206055,0.7063398361206055,1.0,1.0,-1.2196180820465088,0.5037370324134827,0.7158811092376709,0.2145724892616272,0.0,0.0,0.5420989394187927,50.18082427978516,54.0,-50.68981170654297,-13188.4189453125,207.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047893345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258376598358154,0.5258434414863586,-5.775530553364661e-06,0.0,0.0003093224368058,0.0,0.0,32.810333251953125,0.0,0.0,0.0,0.37881600856781,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975715667009353,-2245.22900390625,304.152587890625,0.731027364730835,0.1573866754770279,0.1431840509176254,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401651382446,0.050000000745058,0.0490173622965812,293.3200378417969,297.1499938964844,293.1499938964844,0.2086043804883957,-3204.9384765625,304.1679382324219,0.8915664553642273,0.2895303070545196,0.2041456699371338,293.006103515625,297.1499938964844,293.1499938964844,0.319993644952774,-6091.74365234375,304.1568908691406,0.9990000128746032,0.5604045391082764,0.3883660137653351,293.2887878417969,297.1499938964844,293.1499938964844,0.0098834773525595,-3055.68896484375,302.060302734375,0.4863401651382446,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085693359375,292.510498046875,291.1741027832031,1.0,0.2676745653152466,0.7060824632644653,0.7060824632644653,1.0,1.0,-1.2208060026168823,0.5041958689689636,0.7166100740432739,0.2148021608591079,0.0,0.0,0.5407708883285522,51.13067626953125,57.0,-48.01578140258789,-13164.3857421875,209.46534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538271427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204259753227234,0.5204316973686218,-5.72516501051723e-06,0.0,0.0003013703972101,0.0,0.0,32.12802505493164,0.0,0.0,0.0,0.3767266869544983,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975715667009353,-2245.22900390625,304.152587890625,0.731027364730835,0.1573866754770279,0.1431840509176254,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401651382446,0.050000000745058,0.0490173622965812,293.3200378417969,297.1499938964844,293.1499938964844,0.2086043804883957,-3204.9384765625,304.1679382324219,0.8915664553642273,0.2895303070545196,0.2041456699371338,293.006103515625,297.1499938964844,293.1499938964844,0.319993644952774,-6091.74365234375,304.1568908691406,0.9990000128746032,0.5604045391082764,0.3883660137653351,293.2887878417969,297.1499938964844,293.1499938964844,0.0098834773525595,-3055.68896484375,302.060302734375,0.4863401651382446,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085693359375,292.510498046875,291.1741027832031,1.0,0.2676745653152466,0.7060824632644653,0.7060824632644653,1.0,1.0,-1.2208060026168823,0.5041958689689636,0.7166100740432739,0.2148021608591079,0.0,0.0,0.5407708883285522,51.13067626953125,57.0,-48.01578140258789,-13164.3857421875,209.46534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538271427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204259753227234,0.5204316973686218,-5.72516501051723e-06,0.0,0.0003013703972101,0.0,0.0,32.12802505493164,0.0,0.0,0.0,0.3767266869544983,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972626656293869,-2240.000244140625,304.1522521972656,0.7263131737709045,0.156563326716423,0.1425140649080276,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836199581623077,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051517516374588,-3163.155029296875,304.167724609375,0.8819239139556885,0.2849604189395904,0.2010082751512527,293.0136108398437,297.1499938964844,293.1499938964844,0.3268283009529114,-6200.08154296875,304.14324951171875,0.9990000128746032,0.56253981590271,0.3947443664073944,293.2898254394531,297.1499938964844,293.1499938964844,0.0098379179835319,-3051.809326171875,302.0042419433594,0.4836199581623077,0.050000000745058,0.2327671498060226,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.40643310546875,292.5169982910156,291.14337158203125,1.0,0.2698777616024017,0.7057108879089355,0.7057108879089355,1.0,1.0,-1.2242543697357178,0.5056576132774353,0.7185966968536377,0.2154328674077987,0.0,0.0,0.5433775782585144,52.51266098022461,60.0,-43.5380744934082,-13173.9609375,213.5219573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904102206230163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224688649177551,0.5224745869636536,-5.724075435864506e-06,0.0,0.0002947294560726,0.0,0.0,32.28941345214844,0.0,0.0,0.0,0.3772624731063843,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972626656293869,-2240.000244140625,304.1522521972656,0.7263131737709045,0.156563326716423,0.1425140649080276,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836199581623077,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051517516374588,-3163.155029296875,304.167724609375,0.8819239139556885,0.2849604189395904,0.2010082751512527,293.0136108398437,297.1499938964844,293.1499938964844,0.3268283009529114,-6200.08154296875,304.14324951171875,0.9990000128746032,0.56253981590271,0.3947443664073944,293.2898254394531,297.1499938964844,293.1499938964844,0.0098379179835319,-3051.809326171875,302.0042419433594,0.4836199581623077,0.050000000745058,0.2327671498060226,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.40643310546875,292.5169982910156,291.14337158203125,1.0,0.2698777616024017,0.7057108879089355,0.7057108879089355,1.0,1.0,-1.2242543697357178,0.5056576132774353,0.7185966968536377,0.2154328674077987,0.0,0.0,0.5433775782585144,52.51266098022461,60.0,-43.5380744934082,-13173.9609375,213.5219573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904102206230163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224688649177551,0.5224745869636536,-5.724075435864506e-06,0.0,0.0002947294560726,0.0,0.0,32.28941345214844,0.0,0.0,0.0,0.3772624731063843,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968731418251991,-2233.184814453125,304.15216064453125,0.7207355499267578,0.1556601375341415,0.1417839378118515,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802555441856384,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016239762306213,-3120.201171875,304.1676940917969,0.8714112043380737,0.2803683876991272,0.1978643536567688,293.0260314941406,297.1499938964844,293.1499938964844,0.3352307975292206,-6330.56298828125,304.1315612792969,0.9990000128746032,0.5634829998016357,0.4025676250457763,293.291748046875,297.1499938964844,293.1499938964844,0.0097892619669437,-3047.035400390625,301.9458312988281,0.4802555441856384,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4021301269531,292.5238342285156,291.1163330078125,1.0,0.2726958692073822,0.7053393125534058,0.7053393125534058,1.0,1.0,-1.2294474840164185,0.5079177021980286,0.7215298414230347,0.2163787186145782,0.0,0.0,0.5494016408920288,54.24981689453125,63.0,-38.48691177368164,-13209.6962890625,218.9512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.2855064570903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310259461402893,0.5310317277908325,-5.766212780144997e-06,0.0,0.0002897527592722,0.0,0.0,33.19498825073242,0.0,0.0,0.0,0.3801078796386719,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968731418251991,-2233.184814453125,304.15216064453125,0.7207355499267578,0.1556601375341415,0.1417839378118515,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802555441856384,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016239762306213,-3120.201171875,304.1676940917969,0.8714112043380737,0.2803683876991272,0.1978643536567688,293.0260314941406,297.1499938964844,293.1499938964844,0.3352307975292206,-6330.56298828125,304.1315612792969,0.9990000128746032,0.5634829998016357,0.4025676250457763,293.291748046875,297.1499938964844,293.1499938964844,0.0097892619669437,-3047.035400390625,301.9458312988281,0.4802555441856384,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4021301269531,292.5238342285156,291.1163330078125,1.0,0.2726958692073822,0.7053393125534058,0.7053393125534058,1.0,1.0,-1.2294474840164185,0.5079177021980286,0.7215298414230347,0.2163787186145782,0.0,0.0,0.5494016408920288,54.24981689453125,63.0,-38.48691177368164,-13209.6962890625,218.9512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.2855064570903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310259461402893,0.5310317277908325,-5.766212780144997e-06,0.0,0.0002897527592722,0.0,0.0,33.19498825073242,0.0,0.0,0.0,0.3801078796386719,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966481640934944,-2229.18505859375,304.15216064453125,0.7176659107208252,0.1551801115274429,0.1413968950510025,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568680286407,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998320519924163,-3098.287109375,304.167724609375,0.8659653663635254,0.2780644297599792,0.1962898224592209,293.0338134765625,297.1499938964844,293.1499938964844,0.3399084508419037,-6402.34423828125,304.1264038085937,0.9990000128746032,0.5635255575180054,0.4069094061851501,293.29296875,297.1499938964844,293.1499938964844,0.0097635854035615,-3044.264404296875,301.915771484375,0.4783568680286407,0.050000000745058,0.2332549691200256,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993530273437,292.52734375,291.1042175292969,1.0,0.2742899656295776,0.7051535248756409,0.7051535248756409,1.0,1.0,-1.2325598001480105,0.5092831254005432,0.723276674747467,0.2169486284255981,0.0,0.0,0.5535399317741394,55.23115921020508,63.0,-35.85036849975586,-13235.728515625,222.09979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837365567684173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375131368637085,0.5375189185142517,-5.802395207865629e-06,0.0,0.0002879565290641,0.0,0.0,33.91215515136719,0.0,0.0,0.0,0.3823288977146148,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964027866721153,-2224.78564453125,304.1522216796875,0.714413583278656,0.1546822786331176,0.1409957259893417,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763176441192627,0.050000000745058,0.0492123737931251,293.3237609863281,297.1499938964844,293.1499938964844,0.19802026450634,-3076.0654296875,304.1678161621094,0.8604558110237122,0.2757552564144134,0.1947132647037506,293.0425109863281,297.1499938964844,293.1499938964844,0.3448488414287567,-6477.62451171875,304.1217346191406,0.9990000128746032,0.563292920589447,0.4114859700202942,293.2943725585937,297.1499938964844,293.1499938964844,0.0097369067370891,-3041.2041015625,301.8851623535156,0.4763176441192627,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964538574219,292.53094482421875,291.0931091308594,1.0,0.2759861350059509,0.7049292922019958,0.7049292922019958,1.0,1.0,-1.23595130443573,0.5107666254043579,0.7251846790313721,0.217565432190895,0.0,0.0,0.5583324432373047,56.278114318847656,66.0,-33.083858489990234,-13266.3369140625,225.50018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613342285156,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.63671875,18000.0,0.0,0.0,0.2824383676052093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545346200466156,0.545352041721344,-5.848273303854512e-06,0.0,0.0002866390277631,0.0,0.0,34.801177978515625,0.0,0.0,0.0,0.3850493431091308,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958512052893638,-2214.79541015625,304.15240478515625,0.7073146104812622,0.1536362618207931,0.1401531994342804,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717991352081299,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943355798721313,-3030.6728515625,304.1679992675781,0.8493930697441101,0.2711209952831268,0.1915536969900131,293.06219482421875,297.1499938964844,293.1499938964844,0.3553781807422638,-6636.50439453125,304.1136474609375,0.9990000128746032,0.5620303153991699,0.4212138056755066,293.297607421875,297.1499938964844,293.1499938964844,0.0096802739426493,-3034.128662109375,301.82244873046875,0.4717991352081299,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900756835937,292.538330078125,291.07403564453125,1.0,0.2796316742897033,0.7044808864593506,0.7044808864593506,1.0,1.0,-1.2434126138687134,0.5140372514724731,0.7293753027915955,0.2189434617757797,0.0,0.0,0.5695820450782776,58.54484939575195,69.0,-27.35015106201172,-13339.4248046875,232.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.884765625,18000.0,0.0,0.0,0.2812623381614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646482110023499,0.5646541714668274,-5.968086497887271e-06,0.0,0.0002854455087799,0.0,0.0,37.08563995361328,0.0,0.0,0.0,0.3918883800506592,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958512052893638,-2214.79541015625,304.15240478515625,0.7073146104812622,0.1536362618207931,0.1401531994342804,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717991352081299,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943355798721313,-3030.6728515625,304.1679992675781,0.8493930697441101,0.2711209952831268,0.1915536969900131,293.06219482421875,297.1499938964844,293.1499938964844,0.3553781807422638,-6636.50439453125,304.1136474609375,0.9990000128746032,0.5620303153991699,0.4212138056755066,293.297607421875,297.1499938964844,293.1499938964844,0.0096802739426493,-3034.128662109375,301.82244873046875,0.4717991352081299,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900756835937,292.538330078125,291.07403564453125,1.0,0.2796316742897033,0.7044808864593506,0.7044808864593506,1.0,1.0,-1.2434126138687134,0.5140372514724731,0.7293753027915955,0.2189434617757797,0.0,0.0,0.5695820450782776,58.54484939575195,69.0,-27.35015106201172,-13339.4248046875,232.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.884765625,18000.0,0.0,0.0,0.2812623381614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646482110023499,0.5646541714668274,-5.968086497887271e-06,0.0,0.0002854455087799,0.0,0.0,37.08563995361328,0.0,0.0,0.0,0.3918883800506592,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952239111065864,-2203.3203125,304.15264892578125,0.6997308731079102,0.1525393277406692,0.1392633765935897,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666232764720917,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905716657638549,-2984.035400390625,304.16827392578125,0.8384385108947754,0.2664657235145569,0.1883844882249832,293.0844421386719,297.1499938964844,293.1499938964844,0.3665733933448791,-6803.421875,304.1071472167969,0.9990000128746032,0.559748113155365,0.4315215051174164,293.30133056640625,297.1499938964844,293.1499938964844,0.0096191763877868,-3025.73095703125,301.7577819824219,0.4666232764720917,0.050000000745058,0.234287142753601,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.38311767578125,292.5459289550781,291.0592041015625,1.0,0.2835380733013153,0.7040324807167053,0.7040324807167053,1.0,1.0,-1.251551866531372,0.5176078081130981,0.7339440584182739,0.2204859107732772,0.0,0.0,0.5825890302658081,61.00650024414063,72.0,-21.47036933898925,-13425.892578125,241.1735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.0,18000.0,0.0,0.0,0.2819108963012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881432890892029,0.5881494283676147,-6.1235250541358255e-06,0.0,0.0002861037210095,0.0,0.0,40.0361442565918,0.0,0.0,0.0,0.4004243910312652,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952239111065864,-2203.3203125,304.15264892578125,0.6997308731079102,0.1525393277406692,0.1392633765935897,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666232764720917,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905716657638549,-2984.035400390625,304.16827392578125,0.8384385108947754,0.2664657235145569,0.1883844882249832,293.0844421386719,297.1499938964844,293.1499938964844,0.3665733933448791,-6803.421875,304.1071472167969,0.9990000128746032,0.559748113155365,0.4315215051174164,293.30133056640625,297.1499938964844,293.1499938964844,0.0096191763877868,-3025.73095703125,301.7577819824219,0.4666232764720917,0.050000000745058,0.234287142753601,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.38311767578125,292.5459289550781,291.0592041015625,1.0,0.2835380733013153,0.7040324807167053,0.7040324807167053,1.0,1.0,-1.251551866531372,0.5176078081130981,0.7339440584182739,0.2204859107732772,0.0,0.0,0.5825890302658081,61.00650024414063,72.0,-21.47036933898925,-13425.892578125,241.1735076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.0,18000.0,0.0,0.0,0.2819108963012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881432890892029,0.5881494283676147,-6.1235250541358255e-06,0.0,0.0002861037210095,0.0,0.0,40.0361442565918,0.0,0.0,0.0,0.4004243910312652,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947519391775131,-2194.71630859375,304.15252685546875,0.6925438642501831,0.1518527120351791,0.1386065036058426,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607757031917572,0.050000000745058,0.0494883358478546,293.3270874023437,297.1499938964844,293.1499938964844,0.1867295205593109,-2936.152099609375,304.1685791015625,0.8276994228363037,0.2617894411087036,0.1852041184902191,293.11041259765625,297.1499938964844,293.1499938964844,0.3781493604183197,-6974.056640625,304.1021728515625,0.9990000128746032,0.5561506748199463,0.442144513130188,293.305419921875,297.1499938964844,293.1499938964844,0.0095534808933734,-3015.9306640625,301.6914978027344,0.4607757031917572,0.050000000745058,0.234751358628273,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760681152344,292.5536804199219,291.04864501953125,1.0,0.2876349985599518,0.703528642654419,0.703528642654419,1.0,1.0,-1.260371446609497,0.5214619040489197,0.7389095425605774,0.2221961170434951,0.0,0.0,0.5967701077461243,63.61074447631836,75.0,-15.632448196411133,-13524.578125,250.0435333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842192351818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149556040763855,0.6149619221687317,-6.311775450740242e-06,0.0,0.0002884464047383,0.0,0.0,43.63130569458008,0.0,0.0,0.0,0.4104126691818237,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947519391775131,-2194.71630859375,304.15252685546875,0.6925438642501831,0.1518527120351791,0.1386065036058426,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607757031917572,0.050000000745058,0.0494883358478546,293.3270874023437,297.1499938964844,293.1499938964844,0.1867295205593109,-2936.152099609375,304.1685791015625,0.8276994228363037,0.2617894411087036,0.1852041184902191,293.11041259765625,297.1499938964844,293.1499938964844,0.3781493604183197,-6974.056640625,304.1021728515625,0.9990000128746032,0.5561506748199463,0.442144513130188,293.305419921875,297.1499938964844,293.1499938964844,0.0095534808933734,-3015.9306640625,301.6914978027344,0.4607757031917572,0.050000000745058,0.234751358628273,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760681152344,292.5536804199219,291.04864501953125,1.0,0.2876349985599518,0.703528642654419,0.703528642654419,1.0,1.0,-1.260371446609497,0.5214619040489197,0.7389095425605774,0.2221961170434951,0.0,0.0,0.5967701077461243,63.61074447631836,75.0,-15.632448196411133,-13524.578125,250.0435333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842192351818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149556040763855,0.6149619221687317,-6.311775450740242e-06,0.0,0.0002884464047383,0.0,0.0,43.63130569458008,0.0,0.0,0.0,0.4104126691818237,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945916250348091,-2191.909423828125,304.1519470214844,0.6861997246742249,0.1515462398529052,0.1383610814809799,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549718499183655,0.050000000745058,0.0495899245142936,293.328125,297.1499938964844,293.1499938964844,0.1828213632106781,-2887.17041015625,304.1689147949219,0.8170514702796936,0.2570940852165222,0.1820123791694641,293.1398010253906,297.1499938964844,293.1499938964844,0.3899196684360504,-7145.71630859375,304.0985412597656,0.9990000128746032,0.5512016415596008,0.4529089331626892,293.30975341796875,297.1499938964844,293.1499938964844,0.0094835544005036,-3004.810302734375,301.623779296875,0.4549718499183655,0.050000000745058,0.2352332472801208,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3686218261719,292.5615234375,291.0418395996094,1.0,0.2918726801872253,0.7030248641967773,0.7030248641967773,1.0,1.0,-1.2698668241500854,0.5256084203720093,0.744258463382721,0.2240945845842361,0.0,0.0,0.611649215221405,66.32124328613281,78.0,-10.18988800048828,-13635.6279296875,259.51641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879568636417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442261934280396,0.6442327499389648,-6.529357960971538e-06,0.0,0.000292239623377,0.0,0.0,47.84122085571289,0.0,0.0,0.0,0.4215914607048034,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945916250348091,-2191.909423828125,304.1519470214844,0.6861997246742249,0.1515462398529052,0.1383610814809799,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549718499183655,0.050000000745058,0.0495899245142936,293.328125,297.1499938964844,293.1499938964844,0.1828213632106781,-2887.17041015625,304.1689147949219,0.8170514702796936,0.2570940852165222,0.1820123791694641,293.1398010253906,297.1499938964844,293.1499938964844,0.3899196684360504,-7145.71630859375,304.0985412597656,0.9990000128746032,0.5512016415596008,0.4529089331626892,293.30975341796875,297.1499938964844,293.1499938964844,0.0094835544005036,-3004.810302734375,301.623779296875,0.4549718499183655,0.050000000745058,0.2352332472801208,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3686218261719,292.5615234375,291.0418395996094,1.0,0.2918726801872253,0.7030248641967773,0.7030248641967773,1.0,1.0,-1.2698668241500854,0.5256084203720093,0.744258463382721,0.2240945845842361,0.0,0.0,0.611649215221405,66.32124328613281,78.0,-10.18988800048828,-13635.6279296875,259.51641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879568636417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442261934280396,0.6442327499389648,-6.529357960971538e-06,0.0,0.000292239623377,0.0,0.0,47.84122085571289,0.0,0.0,0.0,0.4215914607048034,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945764854550361,-2191.69775390625,304.151611328125,0.6832425594329834,0.1514901965856552,0.1383304744958877,294.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.452169120311737,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808424443006515,-2862.259521484375,304.1690673828125,0.8116389513015747,0.2547399699687958,0.1804127842187881,293.1553649902344,297.1499938964844,293.1499938964844,0.3958527147769928,-7231.59765625,304.0971069335937,0.9990000128746032,0.5482726097106934,0.4583330154418945,293.31201171875,297.1499938964844,293.1499938964844,0.0094468379393219,-2998.7001953125,301.58935546875,0.452169120311737,0.050000000745058,0.2354804575443267,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.3647766113281,292.5654602050781,291.0400085449219,1.0,0.2940297722816467,0.7027729749679565,0.7027729749679565,1.0,1.0,-1.274780035018921,0.527753472328186,0.7470265030860901,0.2250916659832,0.0,0.0,0.6191758513450623,67.71306610107422,78.0,-7.326897621154785,-13695.31640625,264.4445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.0546875,18000.0,0.0,0.0,0.2902815639972687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594943404197693,0.6595010161399841,-6.647829195571831e-06,0.0,0.0002945988671854,0.0,0.0,50.16016387939453,0.0,0.0,0.0,0.4275294542312622,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946042388677597,-2192.27099609375,304.1512756347656,0.6804363131523132,0.1515059620141983,0.1383609175682068,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494411647319793,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788474023342132,-2837.070556640625,304.1692199707031,0.806073009967804,0.2523819804191589,0.1788107454776764,293.17138671875,297.1499938964844,293.1499938964844,0.4017963409423828,-7317.21728515625,304.0959167480469,0.9990000128746032,0.5450577139854431,0.4637696444988251,293.3143310546875,297.1499938964844,293.1499938964844,0.0094088893383741,-2992.202392578125,301.5545654296875,0.4494411647319793,0.050000000745058,0.2357311993837356,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.36102294921875,292.56939697265625,291.03924560546875,1.0,0.2962053716182709,0.7024964094161987,0.7024964094161987,1.0,1.0,-1.2797837257385254,0.5299327373504639,0.7498510479927063,0.2261078506708145,0.0,0.0,0.6266573667526245,69.12545776367188,81.0,-4.416329860687256,-13757.30078125,269.4871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.11328125,18000.0,0.0,0.0,0.2928576171398163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749739050865173,0.674980640411377,-6.771472271793755e-06,0.0,0.0002972132642753,0.0,0.0,52.60050964355469,0.0,0.0,0.0,0.4336214959621429,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.094884879887104,-2197.5927734375,304.150390625,0.6755038499832153,0.1519439220428466,0.1387200802564621,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442399740219116,0.050000000745058,0.0498021915555,293.3300476074219,297.1499938964844,293.1499938964844,0.1748141497373581,-2785.92041015625,304.1695251464844,0.7947641611099243,0.2476550340652465,0.1755998134613037,293.2051086425781,297.1499938964844,293.1499938964844,0.413640558719635,-7486.625,304.09423828125,0.9990000128746032,0.5376805067062378,0.4746140539646148,293.3191833496094,297.1499938964844,293.1499938964844,0.009329168125987,-2978.013427734375,301.4837646484375,0.4442399740219116,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3533020019531,292.57733154296875,291.040771484375,1.0,0.3005995750427246,0.7019433379173279,0.7019433379173279,1.0,1.0,-1.290117263793945,0.5344341993331909,0.7556830644607544,0.2282279282808303,0.0,0.0,0.6412252187728882,71.99642181396484,69.0,1.1592296361923218,-13888.3037109375,279.9111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986250817775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059619426727295,0.705968976020813,-7.029727385088336e-06,0.0,0.0003030665102414,0.0,0.0,57.765472412109375,0.0,0.0,0.0,0.4460246860980987,4.0,0.0,1.0
