time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.094884879887104,-2197.5927734375,304.150390625,0.6755038499832153,0.1519439220428466,0.1387200802564621,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442399740219116,0.050000000745058,0.0498021915555,293.3300476074219,297.1499938964844,293.1499938964844,0.1748141497373581,-2785.92041015625,304.1695251464844,0.7947641611099243,0.2476550340652465,0.1755998134613037,293.2051086425781,297.1499938964844,293.1499938964844,0.413640558719635,-7486.625,304.09423828125,0.9990000128746032,0.5376805067062378,0.4746140539646148,293.3191833496094,297.1499938964844,293.1499938964844,0.009329168125987,-2978.013427734375,301.4837646484375,0.4442399740219116,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3533020019531,292.57733154296875,291.040771484375,1.0,0.3005995750427246,0.7019433379173279,0.7019433379173279,1.0,1.0,-1.290117263793945,0.5344341993331909,0.7556830644607544,0.2282279282808303,0.0,0.0,0.6412252187728882,71.99642181396484,69.0,1.1592296361923218,-13888.3037109375,279.9111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986250817775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059619426727295,0.705968976020813,-7.029727385088336e-06,0.0,0.0003030665102414,0.0,0.0,57.765472412109375,0.0,0.0,0.0,0.4460246860980987,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951964706182479,-2203.154541015625,304.1497802734375,0.6770827174186707,0.1525144129991531,0.1392960548400879,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.444782555103302,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704272776842117,-2729.65478515625,304.1703796386719,0.790291428565979,0.2429627776145935,0.1723129153251648,293.232177734375,297.1499938964844,293.1499938964844,0.4131025075912475,-7468.2421875,304.11431884765625,0.9990000128746032,0.530761182308197,0.4734513759613037,293.3239440917969,297.1499938964844,293.1499938964844,0.0092078186571598,-2952.274169921875,301.4153747558594,0.444782555103302,0.050000000745058,0.2361850291490554,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.35772705078125,292.5852355957031,291.0634155273437,1.0,0.2991719841957092,0.7013902068138123,0.7013902068138123,1.0,1.0,-1.2853976488113403,0.5322082042694092,0.7531893849372864,0.2269348055124282,0.0,0.0,0.6525124311447144,71.62913513183594,57.0,32.0632438659668,-13924.76953125,277.1946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048138618469238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342482209205627,0.7342555522918701,-7.285628726094728e-06,0.0,0.0003093473205808,0.0,0.0,62.86980819702149,0.0,0.0,0.0,0.4575546979904175,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951964706182479,-2203.154541015625,304.1497802734375,0.6770827174186707,0.1525144129991531,0.1392960548400879,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.444782555103302,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704272776842117,-2729.65478515625,304.1703796386719,0.790291428565979,0.2429627776145935,0.1723129153251648,293.232177734375,297.1499938964844,293.1499938964844,0.4131025075912475,-7468.2421875,304.11431884765625,0.9990000128746032,0.530761182308197,0.4734513759613037,293.3239440917969,297.1499938964844,293.1499938964844,0.0092078186571598,-2952.274169921875,301.4153747558594,0.444782555103302,0.050000000745058,0.2361850291490554,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.35772705078125,292.5852355957031,291.0634155273437,1.0,0.2991719841957092,0.7013902068138123,0.7013902068138123,1.0,1.0,-1.2853976488113403,0.5322082042694092,0.7531893849372864,0.2269348055124282,0.0,0.0,0.6525124311447144,71.62913513183594,57.0,32.0632438659668,-13924.76953125,277.1946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048138618469238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342482209205627,0.7342555522918701,-7.285628726094728e-06,0.0,0.0003093473205808,0.0,0.0,62.86980819702149,0.0,0.0,0.0,0.4575546979904175,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944255143404007,-2187.81103515625,304.15118408203125,0.6821047067642212,0.1517672091722488,0.1388900578022003,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501472413539886,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655454337596893,-2666.20361328125,304.1717224121094,0.791455864906311,0.2383433729410171,0.1689952909946441,293.2375793457031,297.1499938964844,293.1499938964844,0.4010727405548095,-7280.533203125,304.1464233398437,0.9990000128746032,0.5275349020957947,0.4623477160930633,293.3275146484375,297.1499938964844,293.1499938964844,0.0090467520058155,-2913.750244140625,301.3562316894531,0.4501472413539886,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,292.5928955078125,291.1192626953125,1.0,0.2934373915195465,0.7008727788925171,0.7008727788925171,1.0,1.0,-1.2668498754501345,0.5238702297210693,0.7429796457290649,0.2223809361457824,0.0,0.0,0.6540811061859131,68.57231140136719,45.0,69.53509521484375,-13825.32421875,263.19952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.201171875,18000.0,0.0,0.0,0.3105435967445373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467444539070129,0.7467519044876099,-7.435439783876063e-06,0.0,0.0003151622659061,0.0,0.0,65.45588684082031,0.0,0.0,0.0,0.4629152119159698,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944255143404007,-2187.81103515625,304.15118408203125,0.6821047067642212,0.1517672091722488,0.1388900578022003,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501472413539886,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655454337596893,-2666.20361328125,304.1717224121094,0.791455864906311,0.2383433729410171,0.1689952909946441,293.2375793457031,297.1499938964844,293.1499938964844,0.4010727405548095,-7280.533203125,304.1464233398437,0.9990000128746032,0.5275349020957947,0.4623477160930633,293.3275146484375,297.1499938964844,293.1499938964844,0.0090467520058155,-2913.750244140625,301.3562316894531,0.4501472413539886,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,292.5928955078125,291.1192626953125,1.0,0.2934373915195465,0.7008727788925171,0.7008727788925171,1.0,1.0,-1.2668498754501345,0.5238702297210693,0.7429796457290649,0.2223809361457824,0.0,0.0,0.6540811061859131,68.57231140136719,45.0,69.53509521484375,-13825.32421875,263.19952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.201171875,18000.0,0.0,0.0,0.3105435967445373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467444539070129,0.7467519044876099,-7.435439783876063e-06,0.0,0.0003151622659061,0.0,0.0,65.45588684082031,0.0,0.0,0.0,0.4629152119159698,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.092171773314476,-2144.35400390625,304.15460205078125,0.6884394884109497,0.1492215245962143,0.1368499398231506,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598163664340973,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605399399995803,-2600.579345703125,304.1728210449219,0.7972561717033386,0.2338919043540954,0.1657353341579437,293.2192687988281,297.1499938964844,293.1499938964844,0.3806342184543609,-6970.14892578125,304.1816711425781,0.9990000128746032,0.5289837718009949,0.443884938955307,293.3290405273437,297.1499938964844,293.1499938964844,0.0088697923347353,-2869.0986328125,301.3059387207031,0.4598163664340973,0.050000000745058,0.2348290681838989,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3961181640625,292.599365234375,291.19195556640625,1.0,0.2842706143856048,0.7003552913665771,0.7003552913665771,1.0,1.0,-1.2371147871017456,0.5106174349784851,0.7264974117279053,0.21523118019104,0.0,0.0,0.6448911428451538,63.66217041015625,48.0,96.0279312133789,-13597.6279296875,241.45591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148761987686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373986840248108,0.7374061346054077,-7.400609774776967e-06,0.0,0.0003195593017153,0.0,0.0,64.03231811523438,0.0,0.0,0.0,0.4593955278396606,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.092171773314476,-2144.35400390625,304.15460205078125,0.6884394884109497,0.1492215245962143,0.1368499398231506,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598163664340973,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605399399995803,-2600.579345703125,304.1728210449219,0.7972561717033386,0.2338919043540954,0.1657353341579437,293.2192687988281,297.1499938964844,293.1499938964844,0.3806342184543609,-6970.14892578125,304.1816711425781,0.9990000128746032,0.5289837718009949,0.443884938955307,293.3290405273437,297.1499938964844,293.1499938964844,0.0088697923347353,-2869.0986328125,301.3059387207031,0.4598163664340973,0.050000000745058,0.2348290681838989,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3961181640625,292.599365234375,291.19195556640625,1.0,0.2842706143856048,0.7003552913665771,0.7003552913665771,1.0,1.0,-1.2371147871017456,0.5106174349784851,0.7264974117279053,0.21523118019104,0.0,0.0,0.6448911428451538,63.66217041015625,48.0,96.0279312133789,-13597.6279296875,241.45591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148761987686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373986840248108,0.7374061346054077,-7.400609774776967e-06,0.0,0.0003195593017153,0.0,0.0,64.03231811523438,0.0,0.0,0.0,0.4593955278396606,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906018912792205,-2114.31787109375,304.1566162109375,0.6895893216133118,0.1474452316761016,0.1353038549423217,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637579619884491,0.050000000745058,0.0494391657412052,293.329833984375,297.1499938964844,293.1499938964844,0.1580913811922073,-2568.33154296875,304.173095703125,0.7990196943283081,0.2316889017820358,0.1641511768102646,293.2033386230469,297.1499938964844,293.1499938964844,0.3722150921821594,-6844.14501953125,304.19110107421875,0.9990000128746032,0.5312306880950928,0.436819851398468,293.3290710449219,297.1499938964844,293.1499938964844,0.0087896166369318,-2848.30126953125,301.2833557128906,0.4637579619884491,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056396484375,292.6022033691406,291.2289123535156,1.0,0.2809633314609527,0.7000965476036072,0.7000965476036072,1.0,1.0,-1.224419116973877,0.50499027967453,0.7194288372993469,0.2121073305606842,0.0,0.0,0.6362606287002563,61.813472747802734,48.0,96.86422729492188,-13474.376953125,232.9554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18239.359375,18000.0,0.0,0.0,0.3162764012813568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236766219139099,0.7236839532852173,-7.305034159799106e-06,0.0,0.000320980354445,0.0,0.0,61.68672180175781,0.0,0.0,0.0,0.4539939165115356,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890765637159347,-2085.34130859375,304.1581726074219,0.689618706703186,0.1458723396062851,0.1337136328220367,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665651023387909,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558167487382888,-2538.43408203125,304.17303466796875,0.7996581792831421,0.2294855564832687,0.1625807732343673,293.1878967285156,297.1499938964844,293.1499938964844,0.3659078478813171,-6750.78515625,304.1950378417969,0.9990000128746032,0.5335878729820251,0.4316343367099762,293.3287658691406,297.1499938964844,293.1499938964844,0.008720994926989,-2831.02783203125,301.2596130371094,0.4665651023387909,0.050000000745058,0.2342930883169174,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.411865234375,292.60479736328125,291.25469970703125,1.0,0.2782803177833557,0.7000285983085632,0.7000285983085632,1.0,1.0,-1.214072346687317,0.5004430413246155,0.7136293053627014,0.2096054553985595,0.0,0.0,0.6266983151435852,60.46010208129883,51.0,82.0450439453125,-13354.5126953125,226.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5546875,18000.0,0.0,0.0,0.3171276152133941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054612040519714,0.7054683566093445,-7.166219347709557e-06,0.0,0.0003218442143406,0.0,0.0,58.57920455932617,0.0,0.0,0.0,0.4468516409397125,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874809250235557,-2055.31982421875,304.1579895019531,0.690588653087616,0.1446398049592971,0.1320565193891525,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701480269432068,0.050000000745058,0.0493283495306968,293.32879638671875,297.1499938964844,293.1499938964844,0.1517080068588256,-2484.588134765625,304.17218017578125,0.7988469004631042,0.2250745743513107,0.1594612300395965,293.1665344238281,297.1499938964844,293.1499938964844,0.3573789298534393,-6627.01171875,304.1939697265625,0.9990000128746032,0.5369798541069031,0.4246070981025696,293.3274841308594,297.1499938964844,293.1499938964844,0.0086115449666976,-2805.202880859375,301.207763671875,0.4701480269432068,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4184265136719,292.60919189453125,291.2787475585937,1.0,0.2746005654335022,0.6998926997184753,0.6998926997184753,1.0,1.0,-1.1994634866714478,0.4940480291843414,0.7054154872894287,0.2060158997774124,0.0,0.0,0.6074952483177185,58.64131164550781,54.0,41.02915954589844,-13154.4375,217.6157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172041475772857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654147505760193,0.6654215455055237,-6.844164090580307e-06,0.0,0.0003219218924641,0.0,0.0,51.98428726196289,0.0,0.0,0.0,0.4311676025390625,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874809250235557,-2055.31982421875,304.1579895019531,0.690588653087616,0.1446398049592971,0.1320565193891525,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701480269432068,0.050000000745058,0.0493283495306968,293.32879638671875,297.1499938964844,293.1499938964844,0.1517080068588256,-2484.588134765625,304.17218017578125,0.7988469004631042,0.2250745743513107,0.1594612300395965,293.1665344238281,297.1499938964844,293.1499938964844,0.3573789298534393,-6627.01171875,304.1939697265625,0.9990000128746032,0.5369798541069031,0.4246070981025696,293.3274841308594,297.1499938964844,293.1499938964844,0.0086115449666976,-2805.202880859375,301.207763671875,0.4701480269432068,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4184265136719,292.60919189453125,291.2787475585937,1.0,0.2746005654335022,0.6998926997184753,0.6998926997184753,1.0,1.0,-1.1994634866714478,0.4940480291843414,0.7054154872894287,0.2060158997774124,0.0,0.0,0.6074952483177185,58.64131164550781,54.0,41.02915954589844,-13154.4375,217.6157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172041475772857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654147505760193,0.6654215455055237,-6.844164090580307e-06,0.0,0.0003219218924641,0.0,0.0,51.98428726196289,0.0,0.0,0.0,0.4311676025390625,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869291797280311,-2045.281005859375,304.15625,0.6912000775337219,0.1440276801586151,0.1314186155796051,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593623161316,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480141282081604,-2436.27978515625,304.17095947265625,0.7954838871955872,0.2206567674875259,0.1563630551099777,293.15411376953125,297.1499938964844,293.1499938964844,0.3535454869270324,-6574.84765625,304.1855773925781,0.9990000128746032,0.5390982031822205,0.421507716178894,293.3260192871094,297.1499938964844,293.1499938964844,0.0085279056802392,-2787.616943359375,301.1508178710937,0.4716593623161316,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.41943359375,292.6128234863281,291.2765197753906,1.0,0.272779256105423,0.6997568607330322,0.6997568607330322,1.0,1.0,-1.1910662651062012,0.4903881549835205,0.7006780505180359,0.2038686573505401,0.0,0.0,0.5902487635612488,57.81870651245117,57.0,4.614469051361084,-13011.4267578125,213.06846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.63671875,18000.0,0.0,0.0,0.3153537809848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277926564216614,0.6277992129325867,-6.5405865825596265e-06,0.0,0.0003200439969077,0.0,0.0,46.20800018310547,0.0,0.0,0.0,0.4166187345981598,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869291797280311,-2045.281005859375,304.15625,0.6912000775337219,0.1440276801586151,0.1314186155796051,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593623161316,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480141282081604,-2436.27978515625,304.17095947265625,0.7954838871955872,0.2206567674875259,0.1563630551099777,293.15411376953125,297.1499938964844,293.1499938964844,0.3535454869270324,-6574.84765625,304.1855773925781,0.9990000128746032,0.5390982031822205,0.421507716178894,293.3260192871094,297.1499938964844,293.1499938964844,0.0085279056802392,-2787.616943359375,301.1508178710937,0.4716593623161316,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.41943359375,292.6128234863281,291.2765197753906,1.0,0.272779256105423,0.6997568607330322,0.6997568607330322,1.0,1.0,-1.1910662651062012,0.4903881549835205,0.7006780505180359,0.2038686573505401,0.0,0.0,0.5902487635612488,57.81870651245117,57.0,4.614469051361084,-13011.4267578125,213.06846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.63671875,18000.0,0.0,0.0,0.3153537809848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277926564216614,0.6277992129325867,-6.5405865825596265e-06,0.0,0.0003200439969077,0.0,0.0,46.20800018310547,0.0,0.0,0.0,0.4166187345981598,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866139158606529,-2039.835205078125,304.1546936035156,0.6901331543922424,0.1434684693813324,0.1309155970811844,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577960014343,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445627957582473,-2391.100341796875,304.1697082519531,0.7899307012557983,0.2162304669618606,0.1532806903123855,293.1485595703125,297.1499938964844,293.1499938964844,0.3535535037517547,-6580.50244140625,304.17364501953125,0.9990000128746032,0.5401309132575989,0.4217187166213989,293.324951171875,297.1499938964844,293.1499938964844,0.008459523320198,-2774.91650390625,301.0894775390625,0.4715577960014343,0.050000000745058,0.2338705509901046,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4172058105469,292.6160888671875,291.25933837890625,1.0,0.2724162340164184,0.6995524764060974,0.6995524764060974,1.0,1.0,-1.1870273351669312,0.4886225461959839,0.698404848575592,0.2027205675840377,0.0,0.0,0.5763383507728577,57.805908203125,60.0,-18.905128479003903,-12921.9755859375,211.6732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.958984375,18000.0,0.0,0.0,0.3120020925998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969940423965454,0.5970003604888916,-6.295764251262881e-06,0.0,0.0003166424576193,0.0,0.0,41.79817581176758,0.0,0.0,0.0,0.4048860073089599,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866139158606529,-2039.835205078125,304.1546936035156,0.6901331543922424,0.1434684693813324,0.1309155970811844,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577960014343,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445627957582473,-2391.100341796875,304.1697082519531,0.7899307012557983,0.2162304669618606,0.1532806903123855,293.1485595703125,297.1499938964844,293.1499938964844,0.3535535037517547,-6580.50244140625,304.17364501953125,0.9990000128746032,0.5401309132575989,0.4217187166213989,293.324951171875,297.1499938964844,293.1499938964844,0.008459523320198,-2774.91650390625,301.0894775390625,0.4715577960014343,0.050000000745058,0.2338705509901046,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4172058105469,292.6160888671875,291.25933837890625,1.0,0.2724162340164184,0.6995524764060974,0.6995524764060974,1.0,1.0,-1.1870273351669312,0.4886225461959839,0.698404848575592,0.2027205675840377,0.0,0.0,0.5763383507728577,57.805908203125,60.0,-18.905128479003903,-12921.9755859375,211.6732940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.958984375,18000.0,0.0,0.0,0.3120020925998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969940423965454,0.5970003604888916,-6.295764251262881e-06,0.0,0.0003166424576193,0.0,0.0,41.79817581176758,0.0,0.0,0.0,0.4048860073089599,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863685980439186,-2035.7452392578125,304.153564453125,0.6875571012496948,0.1428843140602111,0.1304235160350799,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690673828125,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412318646907806,-2347.335205078125,304.168701171875,0.782668948173523,0.2117966115474701,0.1502096354961395,293.1490783691406,297.1499938964844,293.1499938964844,0.3565579354763031,-6630.53076171875,304.1607666015625,0.9990000128746032,0.5400733947753906,0.424565315246582,293.32452392578125,297.1499938964844,293.1499938964844,0.0083987414836883,-2764.619873046875,301.02471923828125,0.4701690673828125,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4125061035156,292.6192932128906,291.2353210449219,1.0,0.2732022404670715,0.6993481516838074,0.6993481516838074,1.0,1.0,-1.1863412857055664,0.4883198738098144,0.6980214715003967,0.2023620307445526,0.0,0.0,0.5661429762840271,58.43636703491211,63.0,-31.08766365051269,-12878.7216796875,212.7141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5625,18000.0,0.0,0.0,0.3076561391353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741106867790222,0.5741167664527893,-6.116204531281255e-06,0.0,0.0003122318885289,0.0,0.0,38.70266342163086,0.0,0.0,0.0,0.3962745666503906,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863685980439186,-2035.7452392578125,304.153564453125,0.6875571012496948,0.1428843140602111,0.1304235160350799,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690673828125,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412318646907806,-2347.335205078125,304.168701171875,0.782668948173523,0.2117966115474701,0.1502096354961395,293.1490783691406,297.1499938964844,293.1499938964844,0.3565579354763031,-6630.53076171875,304.1607666015625,0.9990000128746032,0.5400733947753906,0.424565315246582,293.32452392578125,297.1499938964844,293.1499938964844,0.0083987414836883,-2764.619873046875,301.02471923828125,0.4701690673828125,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4125061035156,292.6192932128906,291.2353210449219,1.0,0.2732022404670715,0.6993481516838074,0.6993481516838074,1.0,1.0,-1.1863412857055664,0.4883198738098144,0.6980214715003967,0.2023620307445526,0.0,0.0,0.5661429762840271,58.43636703491211,63.0,-31.08766365051269,-12878.7216796875,212.7141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.5625,18000.0,0.0,0.0,0.3076561391353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741106867790222,0.5741167664527893,-6.116204531281255e-06,0.0,0.0003122318885289,0.0,0.0,38.70266342163086,0.0,0.0,0.0,0.3962745666503906,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862500742077827,-2033.775634765625,304.15313720703125,0.6857978701591492,0.1425748467445373,0.1301705092191696,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690555334091186,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395888924598693,-2325.664306640625,304.1683044433594,0.7785437703132629,0.2095781713724136,0.1486780941486358,293.1513977050781,297.1499938964844,293.1499938964844,0.3589743077754974,-6668.86181640625,304.1544189453125,0.9990000128746032,0.539632260799408,0.4267992675304413,293.3246154785156,297.1499938964844,293.1499938964844,0.0083698173984885,-2759.905029296875,300.99127197265625,0.4690555334091186,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.409423828125,292.6209411621094,291.2222900390625,1.0,0.2739485204219818,0.6992459297180176,0.6992459297180176,1.0,1.0,-1.187018632888794,0.4886126816272735,0.698405921459198,0.2024257332086563,0.0,0.0,0.562447726726532,58.95229721069336,63.0,-34.07177734375,-12871.6669921875,213.986068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.3052752315998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56560218334198,0.5656082034111023,-6.0493584896903485e-06,0.0,0.0003098155430052,0.0,0.0,37.58712005615234,0.0,0.0,0.0,0.3930887579917907,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861270278692245,-2031.713623046875,304.1527709960937,0.6837813854217529,0.1422520726919174,0.1299099624156952,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676887691020965,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379528939723968,-2304.021484375,304.1679382324219,0.7741701006889343,0.2073598355054855,0.1471491456031799,293.1549072265625,297.1499938964844,293.1499938964844,0.361894428730011,-6714.41552734375,304.1483154296875,0.9990000128746032,0.5389232635498047,0.4294811189174652,293.3248596191406,297.1499938964844,293.1499938964844,0.0083412835374474,-2755.287109375,300.95721435546875,0.4676887691020965,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4063720703125,292.6226501464844,291.20916748046875,1.0,0.2748904228210449,0.6990833878517151,0.6990833878517151,1.0,1.0,-1.1882562637329102,0.4891349971294403,0.6991212368011475,0.2026104927062988,0.0,0.0,0.5596363544464111,59.58156967163086,66.0,-35.55925369262695,-12872.421875,215.6798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028445243835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589074492454529,0.5589134097099304,-5.996152594889281e-06,0.0,0.0003073487023357,0.0,0.0,36.719818115234375,0.0,0.0,0.0,0.3905814290046692,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858551040291786,-2027.0748291015625,304.1523132324219,0.6791112422943115,0.1415636539459228,0.1293615698814392,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642179012298584,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346908509731292,-2260.663330078125,304.1673889160156,0.7648768424987793,0.2029265612363815,0.1441007703542709,293.1652526855469,297.1499938964844,293.1499938964844,0.3690293133258819,-6823.77197265625,304.13702392578125,0.9990000128746032,0.5367087721824646,0.4359914064407348,293.325927734375,297.1499938964844,293.1499938964844,0.0082843722775578,-2746.006591796875,300.887451171875,0.4642179012298584,0.050000000745058,0.2344831079244613,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3995056152344,292.626220703125,291.1836242675781,1.0,0.2772767841815948,0.6987583041191101,0.6987583041191101,1.0,1.0,-1.192162275314331,0.4907982349395752,0.7013640403747559,0.2033265382051468,0.0,0.0,0.5565388202667236,61.13887405395508,69.0,-35.694393157958984,-12893.8349609375,220.1771697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980681955814361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505900382995605,0.5505959987640381,-5.926680842094356e-06,0.0,0.000302501313854,0.0,0.0,35.64207458496094,0.0,0.0,0.0,0.3874337077140808,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858551040291786,-2027.0748291015625,304.1523132324219,0.6791112422943115,0.1415636539459228,0.1293615698814392,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642179012298584,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346908509731292,-2260.663330078125,304.1673889160156,0.7648768424987793,0.2029265612363815,0.1441007703542709,293.1652526855469,297.1499938964844,293.1499938964844,0.3690293133258819,-6823.77197265625,304.13702392578125,0.9990000128746032,0.5367087721824646,0.4359914064407348,293.325927734375,297.1499938964844,293.1499938964844,0.0082843722775578,-2746.006591796875,300.887451171875,0.4642179012298584,0.050000000745058,0.2344831079244613,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3995056152344,292.626220703125,291.1836242675781,1.0,0.2772767841815948,0.6987583041191101,0.6987583041191101,1.0,1.0,-1.192162275314331,0.4907982349395752,0.7013640403747559,0.2033265382051468,0.0,0.0,0.5565388202667236,61.13887405395508,69.0,-35.694393157958984,-12893.8349609375,220.1771697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980681955814361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505900382995605,0.5505959987640381,-5.926680842094356e-06,0.0,0.000302501313854,0.0,0.0,35.64207458496094,0.0,0.0,0.0,0.3874337077140808,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855399370193481,-2021.5859375,304.1520690917969,0.6738119125366211,0.1408178061246872,0.1287731826305389,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599076509475708,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314365565776825,-2217.132080078125,304.1670227050781,0.7551654577255249,0.198503315448761,0.1410669386386871,293.1793518066406,297.1499938964844,293.1499938964844,0.3775691986083984,-6952.4619140625,304.1271667480469,0.9990000128746032,0.533474862575531,0.4437214434146881,293.3276672363281,297.1499938964844,293.1499938964844,0.0082267466932535,-2736.379638671875,300.81561279296875,0.4599076509475708,0.050000000745058,0.2348232716321945,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.39178466796875,292.6300048828125,291.1595764160156,1.0,0.2802013456821441,0.6984332203865051,0.6984332203865051,1.0,1.0,-1.1975867748260498,0.4931190609931946,0.7044677734375,0.204418659210205,0.0,0.0,0.5565911531448364,63.02970504760742,72.0,-33.86931228637695,-12936.5927734375,225.9133758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937538027763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548425018787384,0.5484309196472168,-5.900378255319083e-06,0.0,0.0002981227589771,0.0,0.0,35.32376480102539,0.0,0.0,0.0,0.3865179717540741,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855399370193481,-2021.5859375,304.1520690917969,0.6738119125366211,0.1408178061246872,0.1287731826305389,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599076509475708,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314365565776825,-2217.132080078125,304.1670227050781,0.7551654577255249,0.198503315448761,0.1410669386386871,293.1793518066406,297.1499938964844,293.1499938964844,0.3775691986083984,-6952.4619140625,304.1271667480469,0.9990000128746032,0.533474862575531,0.4437214434146881,293.3276672363281,297.1499938964844,293.1499938964844,0.0082267466932535,-2736.379638671875,300.81561279296875,0.4599076509475708,0.050000000745058,0.2348232716321945,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.39178466796875,292.6300048828125,291.1595764160156,1.0,0.2802013456821441,0.6984332203865051,0.6984332203865051,1.0,1.0,-1.1975867748260498,0.4931190609931946,0.7044677734375,0.204418659210205,0.0,0.0,0.5565911531448364,63.02970504760742,72.0,-33.86931228637695,-12936.5927734375,225.9133758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937538027763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548425018787384,0.5484309196472168,-5.900378255319083e-06,0.0,0.0002981227589771,0.0,0.0,35.32376480102539,0.0,0.0,0.0,0.3865179717540741,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851740986108779,-2015.1063232421875,304.1520080566406,0.6681116223335266,0.1400168538093567,0.1281441897153854,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587866783142,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281676888465881,-2173.11279296875,304.16680908203125,0.7453023791313171,0.1940404623746872,0.1380350142717361,293.1961669921875,297.1499938964844,293.1499938964844,0.3871833384037018,-7095.38134765625,304.1188049316406,0.9990000128746032,0.5293264389038086,0.4523667693138122,293.3300170898437,297.1499938964844,293.1499938964844,0.0081674642860889,-2726.092529296875,300.7418212890625,0.4552587866783142,0.050000000745058,0.2352107912302017,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.38397216796875,292.63397216796875,291.13775634765625,1.0,0.2835319340229034,0.6980351209640503,0.6980351209640503,1.0,1.0,-1.2041325569152832,0.4959068596363067,0.7082257270812988,0.2057776004076004,0.0,0.0,0.5594425201416016,65.19022369384766,60.0,-30.82059669494629,-12995.640625,232.6494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.2902406454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517338514328003,0.5517397522926331,-5.911911557632266e-06,0.0,0.0002945573651231,0.0,0.0,35.66752243041992,0.0,0.0,0.0,0.3875776529312134,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851740986108779,-2015.1063232421875,304.1520080566406,0.6681116223335266,0.1400168538093567,0.1281441897153854,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587866783142,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281676888465881,-2173.11279296875,304.16680908203125,0.7453023791313171,0.1940404623746872,0.1380350142717361,293.1961669921875,297.1499938964844,293.1499938964844,0.3871833384037018,-7095.38134765625,304.1188049316406,0.9990000128746032,0.5293264389038086,0.4523667693138122,293.3300170898437,297.1499938964844,293.1499938964844,0.0081674642860889,-2726.092529296875,300.7418212890625,0.4552587866783142,0.050000000745058,0.2352107912302017,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.38397216796875,292.63397216796875,291.13775634765625,1.0,0.2835319340229034,0.6980351209640503,0.6980351209640503,1.0,1.0,-1.2041325569152832,0.4959068596363067,0.7082257270812988,0.2057776004076004,0.0,0.0,0.5594425201416016,65.19022369384766,60.0,-30.82059669494629,-12995.640625,232.6494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.2902406454086303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517338514328003,0.5517397522926331,-5.911911557632266e-06,0.0,0.0002945573651231,0.0,0.0,35.66752243041992,0.0,0.0,0.0,0.3875776529312134,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845700651407241,-2003.8818359375,304.15234375,0.6681514382362366,0.1392233967781067,0.1273981630802154,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566940367221832,0.050000000745058,0.0495594255626201,293.3275451660156,297.1499938964844,293.1499938964844,0.1244586408138275,-2122.4765625,304.1674194335937,0.7411332130432129,0.1893689781427383,0.1347818672657013,293.2071838378906,297.1499938964844,293.1499938964844,0.3853746950626373,-7062.36572265625,304.1328430175781,0.9990000128746032,0.5258896946907043,0.4496564865112304,293.3324890136719,297.1499938964844,293.1499938964844,0.0080770198255777,-2705.952392578125,300.6712951660156,0.4566940367221832,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871765136719,292.63800048828125,291.13702392578125,1.0,0.2812390625476837,0.6976370215415955,0.6976370215415955,1.0,1.0,-1.1959105730056765,0.4922051727771759,0.7037054300308228,0.2037710696458816,0.0,0.0,0.5622324347496033,64.42107391357422,48.0,0.1299947053194046,-12965.9541015625,228.1545562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8046875,18000.0,0.0,0.0,0.2876249551773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580531358718872,0.5580590963363647,-5.951405455562053e-06,0.0,0.0002919027756433,0.0,0.0,36.417999267578125,0.0,0.0,0.0,0.3897513747215271,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845700651407241,-2003.8818359375,304.15234375,0.6681514382362366,0.1392233967781067,0.1273981630802154,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566940367221832,0.050000000745058,0.0495594255626201,293.3275451660156,297.1499938964844,293.1499938964844,0.1244586408138275,-2122.4765625,304.1674194335937,0.7411332130432129,0.1893689781427383,0.1347818672657013,293.2071838378906,297.1499938964844,293.1499938964844,0.3853746950626373,-7062.36572265625,304.1328430175781,0.9990000128746032,0.5258896946907043,0.4496564865112304,293.3324890136719,297.1499938964844,293.1499938964844,0.0080770198255777,-2705.952392578125,300.6712951660156,0.4566940367221832,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871765136719,292.63800048828125,291.13702392578125,1.0,0.2812390625476837,0.6976370215415955,0.6976370215415955,1.0,1.0,-1.1959105730056765,0.4922051727771759,0.7037054300308228,0.2037710696458816,0.0,0.0,0.5622324347496033,64.42107391357422,48.0,0.1299947053194046,-12965.9541015625,228.1545562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8046875,18000.0,0.0,0.0,0.2876249551773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580531358718872,0.5580590963363647,-5.951405455562053e-06,0.0,0.0002919027756433,0.0,0.0,36.417999267578125,0.0,0.0,0.0,0.3897513747215271,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.084153763949871,-1995.9447021484373,304.1526794433594,0.6702008247375488,0.138855367898941,0.1270096451044082,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.459546148777008,0.050000000745058,0.0495097152888774,293.32818603515625,297.1499938964844,293.1499938964844,0.1224075332283973,-2094.141845703125,304.16796875,0.7409610748291016,0.1869941055774688,0.133101612329483,293.2069091796875,297.1499938964844,293.1499938964844,0.3800815045833587,-6979.841796875,304.1455993652344,0.9990000128746032,0.5252182483673096,0.4443807899951935,293.3334045410156,297.1499938964844,293.1499938964844,0.008018422871828,-2691.134033203125,300.64031982421875,0.459546148777008,0.050000000745058,0.2348527759313583,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924865722656,292.6400451660156,291.14971923828125,1.0,0.278459370136261,0.6974380016326904,0.6974380016326904,1.0,1.0,-1.1867547035217283,0.4881600439548492,0.6985946297645569,0.2015707045793533,0.0,0.0,0.5612794756889343,63.03206634521485,48.0,18.03227996826172,-12895.5595703125,222.1330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865143716335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583066940307617,0.5583126544952393,-5.9608569245028775e-06,0.0,0.0002907756716012,0.0,0.0,36.48811340332031,0.0,0.0,0.0,0.389902800321579,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837224349379539,-1987.698486328125,304.1529846191406,0.6734649538993835,0.1385227292776107,0.1266288012266159,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636760950088501,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203234195709228,-2065.2265625,304.1684875488281,0.7418968677520752,0.1846691220998764,0.1314107477664947,293.20281982421875,297.1499938964844,293.1499938964844,0.3724983334541321,-6863.2236328125,304.1601867675781,0.9990000128746032,0.525295615196228,0.4369700849056244,293.3339538574219,297.1499938964844,293.1499938964844,0.0079563008621335,-2675.01416015625,300.61114501953125,0.4636760950088501,0.050000000745058,0.2345262318849563,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3994140625,292.6419982910156,291.1650390625,1.0,0.2747462689876556,0.6972818374633789,0.6972818374633789,1.0,1.0,-1.1749001741409302,0.4829560220241546,0.6919441223144531,0.19875268638134,0.0,0.0,0.5590155720710754,61.12175750732422,51.0,30.80634880065918,-12791.42578125,214.2278747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854191958904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555945098400116,0.5559510588645935,-5.9541598602663726e-06,0.0,0.0002896641963161,0.0,0.0,36.24687957763672,0.0,0.0,0.0,0.3891538679599762,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830504670739173,-1974.95068359375,304.153076171875,0.6767869591712952,0.1379466950893402,0.1260142475366592,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680211842060089,0.050000000745058,0.0493666902184486,293.3285217285156,297.1499938964844,293.1499938964844,0.1164364889264106,-2011.1983642578125,304.16876220703125,0.7404670119285583,0.1801472306251526,0.1281719654798507,293.190673828125,297.1499938964844,293.1499938964844,0.3636753857135772,-6730.22607421875,304.1709899902344,0.9990000128746032,0.5264256596565247,0.4288366436958313,293.3340148925781,297.1499938964844,293.1499938964844,0.0078526921570301,-2648.6728515625,300.5533142089844,0.4680211842060089,0.050000000745058,0.2341743260622024,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.406494140625,292.64556884765625,291.1838073730469,1.0,0.2708989977836609,0.6969695687294006,0.6969695687294006,1.0,1.0,-1.1599946022033691,0.4764270782470703,0.6835675835609436,0.1951029151678085,0.0,0.0,0.5527336001396179,59.0328369140625,54.0,20.6962947845459,-12603.525390625,205.09683227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830948829650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455353260040283,0.5455412268638611,-5.897920800634893e-06,0.0,0.0002873053308576,0.0,0.0,35.06283950805664,0.0,0.0,0.0,0.3856326937675476,4.0,0.0,1.0
