time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830504670739173,-1974.95068359375,304.153076171875,0.6767869591712952,0.1379466950893402,0.1260142475366592,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680211842060089,0.050000000745058,0.0493666902184486,293.3285217285156,297.1499938964844,293.1499938964844,0.1164364889264106,-2011.1983642578125,304.16876220703125,0.7404670119285583,0.1801472306251526,0.1281719654798507,293.190673828125,297.1499938964844,293.1499938964844,0.3636753857135772,-6730.22607421875,304.1709899902344,0.9990000128746032,0.5264256596565247,0.4288366436958313,293.3340148925781,297.1499938964844,293.1499938964844,0.0078526921570301,-2648.6728515625,300.5533142089844,0.4680211842060089,0.050000000745058,0.2341743260622024,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.406494140625,292.64556884765625,291.1838073730469,1.0,0.2708989977836609,0.6969695687294006,0.6969695687294006,1.0,1.0,-1.1599946022033691,0.4764270782470703,0.6835675835609436,0.1951029151678085,0.0,0.0,0.5527336001396179,59.0328369140625,54.0,20.6962947845459,-12603.525390625,205.09683227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830948829650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455353260040283,0.5455412268638611,-5.897920800634893e-06,0.0,0.0002873053308576,0.0,0.0,35.06283950805664,0.0,0.0,0.0,0.3856326937675476,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826770514249801,-1968.14208984375,304.1526794433594,0.6778478026390076,0.137479156255722,0.1255428493022918,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697823524475097,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129705756902694,-1963.050537109375,304.16827392578125,0.7367104291915894,0.1757597923278808,0.1250675469636917,293.1817321777344,297.1499938964844,293.1499938964844,0.3599831163883209,-6677.052734375,304.1699523925781,0.9990000128746032,0.5272138714790344,0.4253481328487396,293.33331298828125,297.1499938964844,293.1499938964844,0.0077728033065795,-2630.296630859375,300.49053955078125,0.4697823524475097,0.050000000745058,0.2340254783630371,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4086303710937,292.64825439453125,291.1789855957031,1.0,0.2689335346221924,0.6966572999954224,0.6966572999954224,1.0,1.0,-1.151296854019165,0.4725925326347351,0.6787043809890747,0.192947044968605,0.0,0.0,0.5488898754119873,58.11683654785156,57.0,-0.4199238717556,-12476.64453125,200.451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806628942489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370422601699829,0.5370481014251709,-5.837635399075225e-06,0.0,0.0002848371514119,0.0,0.0,34.04412078857422,0.0,0.0,0.0,0.3825959265232086,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826770514249801,-1968.14208984375,304.1526794433594,0.6778478026390076,0.137479156255722,0.1255428493022918,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697823524475097,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129705756902694,-1963.050537109375,304.16827392578125,0.7367104291915894,0.1757597923278808,0.1250675469636917,293.1817321777344,297.1499938964844,293.1499938964844,0.3599831163883209,-6677.052734375,304.1699523925781,0.9990000128746032,0.5272138714790344,0.4253481328487396,293.33331298828125,297.1499938964844,293.1499938964844,0.0077728033065795,-2630.296630859375,300.49053955078125,0.4697823524475097,0.050000000745058,0.2340254783630371,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4086303710937,292.64825439453125,291.1789855957031,1.0,0.2689335346221924,0.6966572999954224,0.6966572999954224,1.0,1.0,-1.151296854019165,0.4725925326347351,0.6787043809890747,0.192947044968605,0.0,0.0,0.5488898754119873,58.11683654785156,57.0,-0.4199238717556,-12476.64453125,200.451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806628942489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370422601699829,0.5370481014251709,-5.837635399075225e-06,0.0,0.0002848371514119,0.0,0.0,34.04412078857422,0.0,0.0,0.0,0.3825959265232086,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824301019310951,-1963.7802734375,304.1521911621094,0.6771906614303589,0.1370655596256256,0.1251618713140487,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698464274406433,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.1096755415201187,-1917.0755615234373,304.1676940917969,0.7312237024307251,0.171431303024292,0.1220395639538765,293.17755126953125,297.1499938964844,293.1499938964844,0.3597965836524963,-6677.41259765625,304.1635131835937,0.9990000128746032,0.5272679924964905,0.4252194166183471,293.33258056640625,297.1499938964844,293.1499938964844,0.0077034207060933,-2615.064453125,300.426025390625,0.4698464274406433,0.050000000745058,0.2340201437473297,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061889648437,292.6502990722656,291.16754150390625,1.0,0.2684605121612549,0.6965118646621704,0.6965118646621704,1.0,1.0,-1.1470412015914917,0.4707240760326385,0.6763171553611755,0.1918783038854599,0.0,0.0,0.5470109581947327,58.02885818481445,60.0,-13.184255599975586,-12404.78515625,198.9022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783368229866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321816205978394,0.5321874618530273,-5.799503469461342e-06,0.0,0.0002824765106197,0.0,0.0,33.45158004760742,0.0,0.0,0.0,0.3808072209358215,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824301019310951,-1963.7802734375,304.1521911621094,0.6771906614303589,0.1370655596256256,0.1251618713140487,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698464274406433,0.050000000745058,0.0493341870605945,293.32696533203125,297.1499938964844,293.1499938964844,0.1096755415201187,-1917.0755615234373,304.1676940917969,0.7312237024307251,0.171431303024292,0.1220395639538765,293.17755126953125,297.1499938964844,293.1499938964844,0.3597965836524963,-6677.41259765625,304.1635131835937,0.9990000128746032,0.5272679924964905,0.4252194166183471,293.33258056640625,297.1499938964844,293.1499938964844,0.0077034207060933,-2615.064453125,300.426025390625,0.4698464274406433,0.050000000745058,0.2340201437473297,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061889648437,292.6502990722656,291.16754150390625,1.0,0.2684605121612549,0.6965118646621704,0.6965118646621704,1.0,1.0,-1.1470412015914917,0.4707240760326385,0.6763171553611755,0.1918783038854599,0.0,0.0,0.5470109581947327,58.02885818481445,60.0,-13.184255599975586,-12404.78515625,198.9022674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783368229866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321816205978394,0.5321874618530273,-5.799503469461342e-06,0.0,0.0002824765106197,0.0,0.0,33.45158004760742,0.0,0.0,0.0,0.3808072209358215,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822451412677764,-1960.61279296875,304.1517639160156,0.6751063466072083,0.1366595476865768,0.1248199567198753,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.46856689453125,0.050000000745058,0.0493571311235427,293.3262023925781,297.1499938964844,293.1499938964844,0.1064653173089027,-1872.032958984375,304.1671447753906,0.7242891788482666,0.1671060770750045,0.1190399006009101,293.1781616210937,297.1499938964844,293.1499938964844,0.3624611794948578,-6720.52880859375,304.154541015625,0.9990000128746032,0.5264566540718079,0.4277681410312652,293.33221435546875,297.1499938964844,293.1499938964844,0.0076400102116167,-2601.609375,300.3594665527344,0.46856689453125,0.050000000745058,0.2341289818286895,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4011535644531,292.6519775390625,291.1524963378906,1.0,0.2691688239574432,0.6963663697242737,0.6963663697242737,1.0,1.0,-1.1462465524673462,0.4703534841537475,0.6758931279182434,0.1916283071041107,0.0,0.0,0.547439694404602,58.59817123413086,63.0,-19.35826110839844,-12379.2802734375,199.7564239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763280868530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313959717750549,0.5314017534255981,-5.786670953966677e-06,0.0,0.0002804378746077,0.0,0.0,33.324249267578125,0.0,0.0,0.0,0.3804396092891693,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822451412677764,-1960.61279296875,304.1517639160156,0.6751063466072083,0.1366595476865768,0.1248199567198753,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.46856689453125,0.050000000745058,0.0493571311235427,293.3262023925781,297.1499938964844,293.1499938964844,0.1064653173089027,-1872.032958984375,304.1671447753906,0.7242891788482666,0.1671060770750045,0.1190399006009101,293.1781616210937,297.1499938964844,293.1499938964844,0.3624611794948578,-6720.52880859375,304.154541015625,0.9990000128746032,0.5264566540718079,0.4277681410312652,293.33221435546875,297.1499938964844,293.1499938964844,0.0076400102116167,-2601.609375,300.3594665527344,0.46856689453125,0.050000000745058,0.2341289818286895,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4011535644531,292.6519775390625,291.1524963378906,1.0,0.2691688239574432,0.6963663697242737,0.6963663697242737,1.0,1.0,-1.1462465524673462,0.4703534841537475,0.6758931279182434,0.1916283071041107,0.0,0.0,0.547439694404602,58.59817123413086,63.0,-19.35826110839844,-12379.2802734375,199.7564239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763280868530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313959717750549,0.5314017534255981,-5.786670953966677e-06,0.0,0.0002804378746077,0.0,0.0,33.324249267578125,0.0,0.0,0.0,0.3804396092891693,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821570828557014,-1959.1075439453125,304.151611328125,0.6736237406730652,0.1364499032497406,0.1246523857116699,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674929678440094,0.050000000745058,0.0493760779500007,293.3258972167969,297.1499938964844,293.1499938964844,0.1048686057329177,-1849.514404296875,304.1669311523437,0.7203259468078613,0.1649340391159057,0.1175408735871315,293.1801147460937,297.1499938964844,293.1499938964844,0.3646627962589264,-6754.89013671875,304.14971923828125,0.9990000128746032,0.5257167220115662,0.4298623204231262,293.3322448730469,297.1499938964844,293.1499938964844,0.0076093315146863,-2595.13037109375,300.3255920410156,0.4674929678440094,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3979187011719,292.6527709960937,291.1448974609375,1.0,0.2698833346366882,0.6962936520576477,0.6962936520576477,1.0,1.0,-1.1468899250030518,0.4706175327301025,0.6762723922729492,0.191750019788742,0.0,0.0,0.5484374761581421,59.08643341064453,63.0,-20.403520584106445,-12380.8046875,200.91744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70623779296875,308.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755049467086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324908494949341,0.5324966311454773,-5.7899619605450425e-06,0.0,0.0002796025073621,0.0,0.0,33.43132781982422,0.0,0.0,0.0,0.3807790875434875,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820663198828697,-1957.545654296875,304.1514892578125,0.6718953251838684,0.1362326890230178,0.1244830265641212,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661511480808258,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032709553837776,-1826.900390625,304.166748046875,0.716018795967102,0.1627524942159652,0.11603894084692,293.1830749511719,297.1499938964844,293.1499938964844,0.3673606216907501,-6796.44775390625,304.1448669433594,0.9990000128746032,0.5247550010681152,0.4324208498001098,293.3323974609375,297.1499938964844,293.1499938964844,0.0075790956616401,-2588.7275390625,300.29132080078125,0.4661511480808258,0.050000000745058,0.2343292385339737,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946838378906,292.6535339355469,291.13751220703125,1.0,0.2708016633987427,0.6961574554443359,0.6961574554443359,1.0,1.0,-1.1481149196624756,0.4711178541183471,0.6769970655441284,0.1919955760240554,0.0,0.0,0.5499144196510315,59.69222640991211,66.0,-20.519046783447266,-12390.0185546875,202.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748307585716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345022678375244,0.5345080494880676,-5.799370228487533e-06,0.0,0.0002789182763081,0.0,0.0,33.644866943359375,0.0,0.0,0.0,0.3814446330070495,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.08186586946249,-1954.0447998046875,304.1513366699219,0.6678388118743896,0.1357700675725937,0.12413140386343,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626970589160919,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000622883439064,-1781.2239990234375,304.1665344238281,0.706183671951294,0.1583559811115265,0.113021083176136,293.191650390625,297.1499938964844,293.1499938964844,0.374024361371994,-6897.64306640625,304.135498046875,0.9990000128746032,0.5221818685531616,0.4387136697769165,293.33319091796875,297.1499938964844,293.1499938964844,0.0075188921764492,-2575.828857421875,300.2217102050781,0.4626970589160919,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3875427246094,292.6550598144531,291.1239929199219,1.0,0.2731544375419616,0.6958850622177124,0.6958850622177124,1.0,1.0,-1.1520216464996338,0.4727448225021362,0.6792768239974976,0.1928333640098571,0.0,0.0,0.5541398525238037,61.20960998535156,69.0,-19.116601943969727,-12427.8291015625,206.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739946246147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410279631614685,0.5410338044166565,-5.835328465764178e-06,0.0,0.0002780697250273,0.0,0.0,34.36992263793945,0.0,0.0,0.0,0.3836760222911834,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.08186586946249,-1954.0447998046875,304.1513366699219,0.6678388118743896,0.1357700675725937,0.12413140386343,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626970589160919,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000622883439064,-1781.2239990234375,304.1665344238281,0.706183671951294,0.1583559811115265,0.113021083176136,293.191650390625,297.1499938964844,293.1499938964844,0.374024361371994,-6897.64306640625,304.135498046875,0.9990000128746032,0.5221818685531616,0.4387136697769165,293.33319091796875,297.1499938964844,293.1499938964844,0.0075188921764492,-2575.828857421875,300.2217102050781,0.4626970589160919,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3875427246094,292.6550598144531,291.1239929199219,1.0,0.2731544375419616,0.6958850622177124,0.6958850622177124,1.0,1.0,-1.1520216464996338,0.4727448225021362,0.6792768239974976,0.1928333640098571,0.0,0.0,0.5541398525238037,61.20960998535156,69.0,-19.116601943969727,-12427.8291015625,206.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739946246147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410279631614685,0.5410338044166565,-5.835328465764178e-06,0.0,0.0002780697250273,0.0,0.0,34.36992263793945,0.0,0.0,0.0,0.3836760222911834,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816327184438705,-1949.90380859375,304.1512756347656,0.6631924510002136,0.1352661997079849,0.1237555295228958,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200846195221,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968295708298683,-1734.8690185546875,304.1664123535156,0.6951867938041687,0.1539133340120315,0.1099802106618881,293.2032470703125,297.1499938964844,293.1499938964844,0.3820767104625702,-7018.18603515625,304.126953125,0.9990000128746032,0.5187835097312927,0.4462643265724182,293.3345642089844,297.1499938964844,293.1499938964844,0.0074584623798727,-2562.631591796875,300.1506042480469,0.4585200846195221,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37945556640625,292.6566467285156,291.1122131347656,1.0,0.2760605216026306,0.6956126093864441,0.6956126093864441,1.0,1.0,-1.1574687957763672,0.4750363230705261,0.6824325323104858,0.1940432488918304,0.0,0.0,0.5598486065864563,63.06916046142578,57.0,-16.758813858032227,-12486.37109375,212.21617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739104926586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550527811050415,0.5505337119102478,-5.8923328651872e-06,0.0,0.0002779843343887,0.0,0.0,35.465267181396484,0.0,0.0,0.0,0.386997789144516,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816327184438705,-1949.90380859375,304.1512756347656,0.6631924510002136,0.1352661997079849,0.1237555295228958,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200846195221,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968295708298683,-1734.8690185546875,304.1664123535156,0.6951867938041687,0.1539133340120315,0.1099802106618881,293.2032470703125,297.1499938964844,293.1499938964844,0.3820767104625702,-7018.18603515625,304.126953125,0.9990000128746032,0.5187835097312927,0.4462643265724182,293.3345642089844,297.1499938964844,293.1499938964844,0.0074584623798727,-2562.631591796875,300.1506042480469,0.4585200846195221,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37945556640625,292.6566467285156,291.1122131347656,1.0,0.2760605216026306,0.6956126093864441,0.6956126093864441,1.0,1.0,-1.1574687957763672,0.4750363230705261,0.6824325323104858,0.1940432488918304,0.0,0.0,0.5598486065864563,63.06916046142578,57.0,-16.758813858032227,-12486.37109375,212.21617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739104926586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550527811050415,0.5505337119102478,-5.8923328651872e-06,0.0,0.0002779843343887,0.0,0.0,35.465267181396484,0.0,0.0,0.0,0.386997789144516,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811865106225013,-1941.533447265625,304.151611328125,0.6641557216644287,0.134782075881958,0.1232767477631568,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604852199554443,0.050000000745058,0.0494940094649791,293.3252868652344,297.1499938964844,293.1499938964844,0.0933787375688552,-1684.9019775390625,304.1667175292969,0.6900752186775208,0.1494923233985901,0.1068583130836486,293.2103881835937,297.1499938964844,293.1499938964844,0.3789370656013489,-6966.123046875,304.1404724121094,0.9990000128746032,0.5159592032432556,0.4426765739917755,293.3360595703125,297.1499938964844,293.1499938964844,0.0073726898990571,-2540.736328125,300.0836181640625,0.4604852199554443,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.38201904296875,292.6581420898437,291.120361328125,1.0,0.2734424173831939,0.6952654719352722,0.6952654719352722,1.0,1.0,-1.1486175060272217,0.4710802435874939,0.6775373220443726,0.1919993311166763,0.0,0.0,0.5643810033798218,62.09887313842773,45.0,13.099047660827637,-12460.5830078125,207.36477661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.274469256401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608543753623962,0.5608603358268738,-5.962826890026918e-06,0.0,0.0002785514225251,0.0,0.0,36.72272491455078,0.0,0.0,0.0,0.3906672298908233,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811865106225013,-1941.533447265625,304.151611328125,0.6641557216644287,0.134782075881958,0.1232767477631568,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604852199554443,0.050000000745058,0.0494940094649791,293.3252868652344,297.1499938964844,293.1499938964844,0.0933787375688552,-1684.9019775390625,304.1667175292969,0.6900752186775208,0.1494923233985901,0.1068583130836486,293.2103881835937,297.1499938964844,293.1499938964844,0.3789370656013489,-6966.123046875,304.1404724121094,0.9990000128746032,0.5159592032432556,0.4426765739917755,293.3360595703125,297.1499938964844,293.1499938964844,0.0073726898990571,-2540.736328125,300.0836181640625,0.4604852199554443,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.38201904296875,292.6581420898437,291.120361328125,1.0,0.2734424173831939,0.6952654719352722,0.6952654719352722,1.0,1.0,-1.1486175060272217,0.4710802435874939,0.6775373220443726,0.1919993311166763,0.0,0.0,0.5643810033798218,62.09887313842773,45.0,13.099047660827637,-12460.5830078125,207.36477661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.274469256401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608543753623962,0.5608603358268738,-5.962826890026918e-06,0.0,0.0002785514225251,0.0,0.0,36.72272491455078,0.0,0.0,0.0,0.3906672298908233,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805069059133529,-1928.406494140625,304.1521911621094,0.6704087853431702,0.1344020813703537,0.1227882727980613,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678193628787994,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897039324045181,-1631.2265625,304.1672668457031,0.6903906464576721,0.1452104449272155,0.1037456840276718,293.2032165527344,297.1499938964844,293.1499938964844,0.3648612201213836,-6749.2353515625,304.16729736328125,0.9990000128746032,0.5158487558364868,0.4292312562465668,293.3365173339844,297.1499938964844,293.1499938964844,0.0072616846300661,-2508.88671875,300.0291748046875,0.4678193628787994,0.050000000745058,0.2341921478509903,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932800292969,292.6595458984375,291.1584167480469,1.0,0.2666854560375213,0.6949183344841003,0.6949183344841003,1.0,1.0,-1.1273093223571775,0.4617523849010467,0.6655569076538086,0.1870528310537338,0.0,0.0,0.5615918040275574,58.68247222900391,48.0,45.10634613037109,-12297.1005859375,193.86143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750468254089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606189370155334,0.5606249570846558,-5.9829062593053095e-06,0.0,0.0002791375736705,0.0,0.0,36.80397415161133,0.0,0.0,0.0,0.3907884359359741,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805069059133529,-1928.406494140625,304.1521911621094,0.6704087853431702,0.1344020813703537,0.1227882727980613,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678193628787994,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897039324045181,-1631.2265625,304.1672668457031,0.6903906464576721,0.1452104449272155,0.1037456840276718,293.2032165527344,297.1499938964844,293.1499938964844,0.3648612201213836,-6749.2353515625,304.16729736328125,0.9990000128746032,0.5158487558364868,0.4292312562465668,293.3365173339844,297.1499938964844,293.1499938964844,0.0072616846300661,-2508.88671875,300.0291748046875,0.4678193628787994,0.050000000745058,0.2341921478509903,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932800292969,292.6595458984375,291.1584167480469,1.0,0.2666854560375213,0.6949183344841003,0.6949183344841003,1.0,1.0,-1.1273093223571775,0.4617523849010467,0.6655569076538086,0.1870528310537338,0.0,0.0,0.5615918040275574,58.68247222900391,48.0,45.10634613037109,-12297.1005859375,193.86143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750468254089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606189370155334,0.5606249570846558,-5.9829062593053095e-06,0.0,0.0002791375736705,0.0,0.0,36.80397415161133,0.0,0.0,0.0,0.3907884359359741,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802040696144104,-1922.5264892578125,304.15234375,0.6729406118392944,0.1342619657516479,0.1226045861840248,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704398810863495,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879241526126861,-1605.2332763671875,304.1673583984375,0.6898281574249268,0.1431445777416229,0.1022518053650856,293.1956481933594,297.1499938964844,293.1499938964844,0.3589998483657837,-6660.45703125,304.1746826171875,0.9990000128746032,0.5166632533073425,0.424019306898117,293.3362121582031,297.1499938964844,293.1499938964844,0.0072098658420145,-2493.705810546875,300.0043029785156,0.4704398810863495,0.050000000745058,0.2339698821306228,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973693847656,292.6600646972656,291.1782531738281,1.0,0.2643899917602539,0.6947447657585144,0.6947447657585144,1.0,1.0,-1.1187119483947754,0.4580040574073791,0.6607078313827515,0.1850118190050125,0.0,0.0,0.5578750967979431,57.38011932373047,48.0,47.554649353027344,-12204.9228515625,188.6788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751234471797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557629466056824,0.5557689070701599,-5.961805527476827e-06,0.0,0.0002792153391055,0.0,0.0,36.26942825317383,0.0,0.0,0.0,0.3891769051551819,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800009071826934,-1918.6380615234373,304.1522827148437,0.6746947169303894,0.1341530084609985,0.1224618628621101,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721869230270386,0.050000000745058,0.0492914952337741,293.32281494140625,297.1499938964844,293.1499938964844,0.0862631797790527,-1581.1097412109375,304.1672058105469,0.6884201169013977,0.141127347946167,0.1008023023605346,293.1884765625,297.1499938964844,293.1499938964844,0.3549235463142395,-6599.56591796875,304.1775817871094,0.9990000128746032,0.5174912810325623,0.4204118847846985,293.33563232421875,297.1499938964844,293.1499938964844,0.0071648745797574,-2481.12646484375,299.9775390625,0.4721869230270386,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948974609375,292.6537780761719,291.18804931640625,1.0,0.2626208662986755,0.6946905851364136,0.6946905851364136,1.0,1.0,-1.112248420715332,0.4551967084407806,0.657051682472229,0.183526411652565,0.0,0.0,0.5541545152664185,56.48160552978516,51.0,34.816123962402344,-12121.466796875,184.9783172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750281393527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491304993629456,0.5491364002227783,-5.92455398873426e-06,0.0,0.0002791185979731,0.0,0.0,35.50498580932617,0.0,0.0,0.0,0.3869281113147735,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798294320702552,-1915.5322265625,304.1517944335937,0.6766420006752014,0.1339921951293945,0.1222686916589737,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741019010543823,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832077041268348,-1537.0926513671875,304.16656494140625,0.6839091777801514,0.1371791660785675,0.0980013459920883,293.1772155761719,297.1499938964844,293.1499938964844,0.3504259884357452,-6534.625,304.1756591796875,0.9990000128746032,0.5188119411468506,0.4163419604301452,293.3345031738281,297.1499938964844,293.1499938964844,0.0070901438593864,-2461.87646484375,299.9168395996094,0.4741019010543823,0.050000000745058,0.2336474657058715,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790588378906,292.626953125,291.1871032714844,1.0,0.2604889869689941,0.6945822238922119,0.6945822238922119,1.0,1.0,-1.1035202741622925,0.4513963460922241,0.6521239280700684,0.1815424412488937,0.0,0.0,0.5488643050193787,55.45869064331055,54.0,6.471435070037842,-12009.736328125,180.3952789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.3828125,18000.0,0.0,0.0,0.2743762135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537940263748169,0.5379461050033569,-5.848265118402196e-06,0.0,0.0002784569805953,0.0,0.0,34.1717414855957,0.0,0.0,0.0,0.3829699754714966,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798294320702552,-1915.5322265625,304.1517944335937,0.6766420006752014,0.1339921951293945,0.1222686916589737,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741019010543823,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832077041268348,-1537.0926513671875,304.16656494140625,0.6839091777801514,0.1371791660785675,0.0980013459920883,293.1772155761719,297.1499938964844,293.1499938964844,0.3504259884357452,-6534.625,304.1756591796875,0.9990000128746032,0.5188119411468506,0.4163419604301452,293.3345031738281,297.1499938964844,293.1499938964844,0.0070901438593864,-2461.87646484375,299.9168395996094,0.4741019010543823,0.050000000745058,0.2336474657058715,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790588378906,292.626953125,291.1871032714844,1.0,0.2604889869689941,0.6945822238922119,0.6945822238922119,1.0,1.0,-1.1035202741622925,0.4513963460922241,0.6521239280700684,0.1815424412488937,0.0,0.0,0.5488643050193787,55.45869064331055,54.0,6.471435070037842,-12009.736328125,180.3952789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.3828125,18000.0,0.0,0.0,0.2743762135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537940263748169,0.5379461050033569,-5.848265118402196e-06,0.0,0.0002784569805953,0.0,0.0,34.1717414855957,0.0,0.0,0.0,0.3829699754714966,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797668769955635,-1914.53369140625,304.1513061523437,0.6767342686653137,0.1338610202074051,0.1221412271261215,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770956993103,0.050000000745058,0.0492504350841045,293.3185729980469,297.1499938964844,293.1499938964844,0.080269806087017,-1495.0299072265625,304.1659545898437,0.6774201393127441,0.1332859694957733,0.0952707827091217,293.1709899902344,297.1499938964844,293.1499938964844,0.3495648503303528,-6525.2919921875,304.16845703125,0.9990000128746032,0.5193934440612793,0.4157477915287018,293.3335266113281,297.1499938964844,293.1499938964844,0.0070248879492282,-2445.709228515625,299.8534545898437,0.4743770956993103,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3664855957031,292.61083984375,291.1795959472656,1.0,0.2598989307880401,0.6944738626480103,0.6944738626480103,1.0,1.0,-1.099339246749878,0.4495543837547302,0.6497848629951477,0.1806093007326126,0.0,0.0,0.5452050566673279,55.27333831787109,57.0,-7.186288833618164,-11954.470703125,178.7907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.095703125,18000.0,0.0,0.0,0.2733113765716553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302212238311768,0.53022700548172,-5.792691354145063e-06,0.0,0.0002773762971628,0.0,0.0,33.255496978759766,0.0,0.0,0.0,0.3801803886890411,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797668769955635,-1914.53369140625,304.1513061523437,0.6767342686653137,0.1338610202074051,0.1221412271261215,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770956993103,0.050000000745058,0.0492504350841045,293.3185729980469,297.1499938964844,293.1499938964844,0.080269806087017,-1495.0299072265625,304.1659545898437,0.6774201393127441,0.1332859694957733,0.0952707827091217,293.1709899902344,297.1499938964844,293.1499938964844,0.3495648503303528,-6525.2919921875,304.16845703125,0.9990000128746032,0.5193934440612793,0.4157477915287018,293.3335266113281,297.1499938964844,293.1499938964844,0.0070248879492282,-2445.709228515625,299.8534545898437,0.4743770956993103,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3664855957031,292.61083984375,291.1795959472656,1.0,0.2598989307880401,0.6944738626480103,0.6944738626480103,1.0,1.0,-1.099339246749878,0.4495543837547302,0.6497848629951477,0.1806093007326126,0.0,0.0,0.5452050566673279,55.27333831787109,57.0,-7.186288833618164,-11954.470703125,178.7907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.095703125,18000.0,0.0,0.0,0.2733113765716553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302212238311768,0.53022700548172,-5.792691354145063e-06,0.0,0.0002773762971628,0.0,0.0,33.255496978759766,0.0,0.0,0.0,0.3801803886890411,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797616019845008,-1914.6336669921875,304.15087890625,0.6753033399581909,0.1337380111217498,0.1220481321215629,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733643531799316,0.050000000745058,0.0492695793509483,293.3165588378906,297.1499938964844,293.1499938964844,0.0773875638842582,-1454.0318603515625,304.1654357910156,0.6693893671035767,0.129424437880516,0.0925833731889724,293.1698303222656,297.1499938964844,293.1499938964844,0.351637601852417,-6560.11865234375,304.1588439941406,0.9990000128746032,0.5191068649291992,0.4179237484931946,293.3327941894531,297.1499938964844,293.1499938964844,0.0069653000682592,-2431.319091796875,299.788330078125,0.4733643531799316,0.050000000745058,0.2337136715650558,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.35748291015625,292.6045227050781,291.1684875488281,1.0,0.2605338394641876,0.6943207383155823,0.6943207383155823,1.0,1.0,-1.098744511604309,0.4492467045783996,0.6494978070259094,0.1804821044206619,0.0,0.0,0.5432609915733337,55.75118255615234,60.0,-14.160164833068848,-11938.314453125,179.5059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720564305782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254877805709839,0.5254935026168823,-5.7565976021578535e-06,0.0,0.0002761026844382,0.0,0.0,32.69129180908203,0.0,0.0,0.0,0.3784544467926025,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797616019845008,-1914.6336669921875,304.15087890625,0.6753033399581909,0.1337380111217498,0.1220481321215629,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733643531799316,0.050000000745058,0.0492695793509483,293.3165588378906,297.1499938964844,293.1499938964844,0.0773875638842582,-1454.0318603515625,304.1654357910156,0.6693893671035767,0.129424437880516,0.0925833731889724,293.1698303222656,297.1499938964844,293.1499938964844,0.351637601852417,-6560.11865234375,304.1588439941406,0.9990000128746032,0.5191068649291992,0.4179237484931946,293.3327941894531,297.1499938964844,293.1499938964844,0.0069653000682592,-2431.319091796875,299.788330078125,0.4733643531799316,0.050000000745058,0.2337136715650558,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.35748291015625,292.6045227050781,291.1684875488281,1.0,0.2605338394641876,0.6943207383155823,0.6943207383155823,1.0,1.0,-1.098744511604309,0.4492467045783996,0.6494978070259094,0.1804821044206619,0.0,0.0,0.5432609915733337,55.75118255615234,60.0,-14.160164833068848,-11938.314453125,179.5059356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720564305782318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254877805709839,0.5254935026168823,-5.7565976021578535e-06,0.0,0.0002761026844382,0.0,0.0,32.69129180908203,0.0,0.0,0.0,0.3784544467926025,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797817483544349,-1915.2086181640625,304.15057373046875,0.672687828540802,0.1336110383272171,0.1219723522663116,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712875187397003,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745235309004783,-1413.5814208984375,304.1650695800781,0.660281777381897,0.125581681728363,0.0899252295494079,293.1731872558594,297.1499938964844,293.1499938964844,0.3560526967048645,-6629.560546875,304.1485290527344,0.9990000128746032,0.5179331302642822,0.4222828149795532,293.3323974609375,297.1499938964844,293.1499938964844,0.0069090756587684,-2417.879638671875,299.7219543457031,0.4712875187397003,0.050000000745058,0.2338969111442566,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511962890625,292.6062316894531,291.1562194824219,1.0,0.2621345520019531,0.6941676139831543,0.6941676139831543,1.0,1.0,-1.1009604930877686,0.4501506984233856,0.6508098244667053,0.1809884309768676,0.0,0.0,0.5430641770362854,56.75910949707031,63.0,-16.72907257080078,-11953.6728515625,182.06072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708316147327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239541530609131,0.5239598751068115,-5.740870619774796e-06,0.0,0.0002748596598394,0.0,0.0,32.49055862426758,0.0,0.0,0.0,0.377845823764801,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797817483544349,-1915.2086181640625,304.15057373046875,0.672687828540802,0.1336110383272171,0.1219723522663116,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712875187397003,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745235309004783,-1413.5814208984375,304.1650695800781,0.660281777381897,0.125581681728363,0.0899252295494079,293.1731872558594,297.1499938964844,293.1499938964844,0.3560526967048645,-6629.560546875,304.1485290527344,0.9990000128746032,0.5179331302642822,0.4222828149795532,293.3323974609375,297.1499938964844,293.1499938964844,0.0069090756587684,-2417.879638671875,299.7219543457031,0.4712875187397003,0.050000000745058,0.2338969111442566,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511962890625,292.6062316894531,291.1562194824219,1.0,0.2621345520019531,0.6941676139831543,0.6941676139831543,1.0,1.0,-1.1009604930877686,0.4501506984233856,0.6508098244667053,0.1809884309768676,0.0,0.0,0.5430641770362854,56.75910949707031,63.0,-16.72907257080078,-11953.6728515625,182.06072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708316147327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239541530609131,0.5239598751068115,-5.740870619774796e-06,0.0,0.0002748596598394,0.0,0.0,32.49055862426758,0.0,0.0,0.0,0.377845823764801,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797950699925422,-1915.552490234375,304.1504211425781,0.6710315346717834,0.1335436701774597,0.121937371790409,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698915779590606,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.073090836405754,-1393.46533203125,304.1649475097656,0.6554624438285828,0.1236649006605148,0.0886043086647987,293.17633056640625,297.1499938964844,293.1499938964844,0.3589882850646972,-6674.85107421875,304.1434631347656,0.9990000128746032,0.5170196294784546,0.4251308739185333,293.33233642578125,297.1499938964844,293.1499938964844,0.0068817902356386,-2411.3603515625,299.6883850097656,0.4698915779590606,0.050000000745058,0.2340176403522491,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.3489074707031,292.60968017578125,291.15008544921875,1.0,0.2632312774658203,0.6940910816192627,0.6940910816192627,1.0,1.0,-1.10292649269104,0.4509731829166412,0.651953399181366,0.1814344972372055,0.0,0.0,0.5435896515846252,57.429718017578125,63.0,-17.074947357177734,-11970.7177734375,183.91554260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.270294040441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243340134620667,0.5243397951126099,-5.740384494856698e-06,0.0,0.0002743141085375,0.0,0.0,32.51939010620117,0.0,0.0,0.0,0.3779431283473968,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798083171248436,-1915.890625,304.1503295898437,0.6691909432411194,0.133473053574562,0.1219029873609542,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.46827033162117,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716548562049865,-1373.388671875,304.1648254394531,0.6505342721939087,0.1217506527900695,0.0872877389192581,293.18035888671875,297.1499938964844,293.1499938964844,0.3623373508453369,-6726.0458984375,304.1385803222656,0.9990000128746032,0.5158956050872803,0.4283528327941894,293.3323669433594,297.1499938964844,293.1499938964844,0.0068549099378287,-2404.921142578125,299.6546325683594,0.46827033162117,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.34747314453125,292.6146240234375,291.14404296875,1.0,0.2644943296909332,0.6939651966094971,0.6939651966094971,1.0,1.0,-1.1053718328475952,0.4519915878772735,0.653380274772644,0.1819771826267242,0.0,0.0,0.5445078015327454,58.19644165039063,66.0,-16.961563110351562,-11992.822265625,186.1040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.269836276769638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254442691802979,0.5254499912261963,-5.744615464209346e-06,0.0,0.0002738495240919,0.0,0.0,32.630645751953125,0.0,0.0,0.0,0.3782967031002044,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798296630382537,-1916.4547119140625,304.1501770019531,0.6650806665420532,0.1333211958408355,0.1218337789177894,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643575847148895,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.068767562508583,-1333.2974853515625,304.1647033691406,0.6405110955238342,0.1179296001791954,0.0846666172146797,293.1907043457031,297.1499938964844,293.1499938964844,0.3700953722000122,-6843.28662109375,304.1294860839844,0.9990000128746032,0.5130380988121033,0.4357424080371856,293.3326416015625,297.1499938964844,293.1499938964844,0.0068018482998013,-2392.108154296875,299.5865783691406,0.4643575847148895,0.050000000745058,0.2344745844602584,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462829589844,292.6287536621094,291.1328125,1.0,0.267442911863327,0.6937135457992554,0.6937135457992554,1.0,1.0,-1.111475944519043,0.4545519649982452,0.6569239497184753,0.1833349913358688,0.0,0.0,0.5474182367324829,59.98247528076172,69.0,-15.891596794128418,-12049.8447265625,191.36306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692358195781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297099351882935,0.5297157168388367,-5.766572030552197e-06,0.0,0.0002732401480898,0.0,0.0,33.08758544921875,0.0,0.0,0.0,0.3797272741794586,4.0,0.0,1.0
