time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798296630382537,-1916.4547119140625,304.1501770019531,0.6650806665420532,0.1333211958408355,0.1218337789177894,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643575847148895,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.068767562508583,-1333.2974853515625,304.1647033691406,0.6405110955238342,0.1179296001791954,0.0846666172146797,293.1907043457031,297.1499938964844,293.1499938964844,0.3700953722000122,-6843.28662109375,304.1294860839844,0.9990000128746032,0.5130380988121033,0.4357424080371856,293.3326416015625,297.1499938964844,293.1499938964844,0.0068018482998013,-2392.108154296875,299.5865783691406,0.4643575847148895,0.050000000745058,0.2344745844602584,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462829589844,292.6287536621094,291.1328125,1.0,0.267442911863327,0.6937135457992554,0.6937135457992554,1.0,1.0,-1.111475944519043,0.4545519649982452,0.6569239497184753,0.1833349913358688,0.0,0.0,0.5474182367324829,59.98247528076172,69.0,-15.891596794128418,-12049.8447265625,191.36306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692358195781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297099351882935,0.5297157168388367,-5.766572030552197e-06,0.0,0.0002732401480898,0.0,0.0,33.08758544921875,0.0,0.0,0.0,0.3797272741794586,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798420831561088,-1916.832275390625,304.1501159667969,0.6605830788612366,0.1331575065851211,0.1217627227306366,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596836268901825,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658616200089454,-1293.3519287109375,304.1646423339844,0.630418062210083,0.1141396313905716,0.0820658802986145,293.2034912109375,297.1499938964844,293.1499938964844,0.3790095746517181,-6976.30322265625,304.1215209960937,0.9990000128746032,0.5094171762466431,0.4441341161727905,293.3332214355469,297.1499938964844,293.1499938964844,0.006749381776899,-2379.2763671875,299.5179443359375,0.4596836268901825,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3467102050781,292.6474914550781,291.1226806640625,1.0,0.2708434164524078,0.6934618949890137,0.6934618949890137,1.0,1.0,-1.118877649307251,0.4576751589775085,0.6612024903297424,0.1849882006645202,0.0,0.0,0.55162513256073,62.052677154541016,57.0,-14.337237358093262,-12120.73046875,197.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691479325294494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364693999290466,0.5364751815795898,-5.805355158372549e-06,0.0,0.0002731509448494,0.0,0.0,33.83885192871094,0.0,0.0,0.0,0.3820517957210541,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798420831561088,-1916.832275390625,304.1501159667969,0.6605830788612366,0.1331575065851211,0.1217627227306366,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596836268901825,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658616200089454,-1293.3519287109375,304.1646423339844,0.630418062210083,0.1141396313905716,0.0820658802986145,293.2034912109375,297.1499938964844,293.1499938964844,0.3790095746517181,-6976.30322265625,304.1215209960937,0.9990000128746032,0.5094171762466431,0.4441341161727905,293.3332214355469,297.1499938964844,293.1499938964844,0.006749381776899,-2379.2763671875,299.5179443359375,0.4596836268901825,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3467102050781,292.6474914550781,291.1226806640625,1.0,0.2708434164524078,0.6934618949890137,0.6934618949890137,1.0,1.0,-1.118877649307251,0.4576751589775085,0.6612024903297424,0.1849882006645202,0.0,0.0,0.55162513256073,62.052677154541016,57.0,-14.337237358093262,-12120.73046875,197.6269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691479325294494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364693999290466,0.5364751815795898,-5.805355158372549e-06,0.0,0.0002731509448494,0.0,0.0,33.83885192871094,0.0,0.0,0.0,0.3820517957210541,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797431841492652,-1914.9765625,304.1502685546875,0.6611202955245972,0.1330669671297073,0.1216519847512245,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604838788509369,0.050000000745058,0.0494942553341388,293.30810546875,297.1499938964844,293.1499938964844,0.0634822472929954,-1260.876220703125,304.1647033691406,0.6260772347450256,0.111277088522911,0.0800104737281799,293.2109375,297.1499938964844,293.1499938964844,0.3781130015850067,-6958.46728515625,304.1312866210937,0.9990000128746032,0.5068253874778748,0.4426809549331665,293.3336486816406,297.1499938964844,293.1499938964844,0.0066930716857314,-2363.913330078125,299.4656982421875,0.4604838788509369,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487854003906,292.6522827148437,291.1252746582031,1.0,0.2694393098354339,0.6932039856910706,0.6932039856910706,1.0,1.0,-1.1144473552703855,0.4556576311588287,0.6587896943092346,0.1840427666902542,0.0,0.0,0.5546971559524536,61.65297317504883,57.0,4.606497287750244,-12120.1708984375,195.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694225609302521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428932905197144,0.5428991317749023,-5.8461846492718905e-06,0.0,0.0002734296431299,0.0,0.0,34.581722259521484,0.0,0.0,0.0,0.3842836022377014,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.07968769967556,-1913.884033203125,304.1503295898437,0.6618443131446838,0.1330536752939224,0.1216224879026413,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613234400749206,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628742352128028,-1252.5848388671875,304.16473388671875,0.6255198121070862,0.1105831488966941,0.0795107036828994,293.21142578125,297.1499938964844,293.1499938964844,0.3766142129898071,-6934.68359375,304.1356201171875,0.9990000128746032,0.5064259767532349,0.4411676228046417,293.333740234375,297.1499938964844,293.1499938964844,0.0066762794740498,-2358.912841796875,299.4541931152344,0.4613234400749206,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3479309082031,292.6492614746094,291.1300048828125,1.0,0.2686303853988647,0.6931395530700684,0.6931395530700684,1.0,1.0,-1.1118993759155271,0.4545316696166992,0.6573677062988281,0.183479368686676,0.0,0.0,0.5548198223114014,61.26298904418945,45.0,11.941996574401855,-12108.4736328125,193.9165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.73046875,18000.0,0.0,0.0,0.2695090174674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439454913139343,0.5439513921737671,-5.855109520780388e-06,0.0,0.0002735174202825,0.0,0.0,34.71534729003906,0.0,0.0,0.0,0.3846615552902221,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793476998805999,-1907.144287109375,304.1507873535156,0.66846764087677,0.1330470144748687,0.1214804574847221,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683538973331451,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597454607486724,-1210.15673828125,304.1650390625,0.6250816583633423,0.107139728963375,0.0769995898008346,293.2045288085937,297.1499938964844,293.1499938964844,0.3633135855197906,-6728.69873046875,304.1627502441406,0.9990000128746032,0.5062347054481506,0.4281896948814392,293.3337707519531,297.1499938964844,293.1499938964844,0.0065814116969704,-2329.8037109375,299.4014892578125,0.4683538973331451,0.050000000745058,0.2341484129428863,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.335693359375,292.6112060546875,291.1617431640625,1.0,0.2622051835060119,0.692817211151123,0.692817211151123,1.0,1.0,-1.0923222303390503,0.4459365010261535,0.646385669708252,0.1792105883359909,0.0,0.0,0.5518299341201782,58.00044631958008,48.0,37.55078887939453,-11972.857421875,181.76296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.541015625,18000.0,0.0,0.0,0.269790768623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542427659034729,0.542433500289917,-5.862946181878215e-06,0.0,0.0002738033363129,0.0,0.0,34.624515533447266,0.0,0.0,0.0,0.3843034207820892,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793476998805999,-1907.144287109375,304.1507873535156,0.66846764087677,0.1330470144748687,0.1214804574847221,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683538973331451,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597454607486724,-1210.15673828125,304.1650390625,0.6250816583633423,0.107139728963375,0.0769995898008346,293.2045288085937,297.1499938964844,293.1499938964844,0.3633135855197906,-6728.69873046875,304.1627502441406,0.9990000128746032,0.5062347054481506,0.4281896948814392,293.3337707519531,297.1499938964844,293.1499938964844,0.0065814116969704,-2329.8037109375,299.4014892578125,0.4683538973331451,0.050000000745058,0.2341484129428863,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.335693359375,292.6112060546875,291.1617431640625,1.0,0.2622051835060119,0.692817211151123,0.692817211151123,1.0,1.0,-1.0923222303390503,0.4459365010261535,0.646385669708252,0.1792105883359909,0.0,0.0,0.5518299341201782,58.00044631958008,48.0,37.55078887939453,-11972.857421875,181.76296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.541015625,18000.0,0.0,0.0,0.269790768623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542427659034729,0.542433500289917,-5.862946181878215e-06,0.0,0.0002738033363129,0.0,0.0,34.624515533447266,0.0,0.0,0.0,0.3843034207820892,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792099609971046,-1904.3782958984373,304.1509094238281,0.6711878776550293,0.1330706179141998,0.1214536651968956,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708595871925354,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582254789769649,-1189.7457275390625,304.1650695800781,0.6243027448654175,0.1054782792925834,0.0757944956421852,293.19708251953125,297.1499938964844,293.1499938964844,0.3578203618526459,-6645.17626953125,304.1703186035156,0.9990000128746032,0.5070058107376099,0.4231638610363006,293.3335876464844,297.1499938964844,293.1499938964844,0.0065365675836801,-2315.896728515625,299.3762512207031,0.4708595871925354,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.32244873046875,292.5816650390625,291.17724609375,1.0,0.2600534856319427,0.6926560401916504,0.6926560401916504,1.0,1.0,-1.0844956636428833,0.4425012767314911,0.6419944167137146,0.1774981766939163,0.0,0.0,0.5485438108444214,56.75912857055664,48.0,37.66350555419922,-11900.212890625,177.12240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697248756885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537948489189148,0.5379543304443359,-5.842709470016416e-06,0.0,0.0002737364557106,0.0,0.0,34.14535140991211,0.0,0.0,0.0,0.3828293085098266,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791550055146217,-1903.27734375,304.1508178710937,0.6731145977973938,0.1331071257591247,0.1214510649442672,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725163578987121,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567894354462623,-1170.669189453125,304.1649475097656,0.6228407025337219,0.1038470417261123,0.0746210888028144,293.1900939941406,297.1499938964844,293.1499938964844,0.354073166847229,-6588.9990234375,304.17340087890625,0.9990000128746032,0.5077838897705078,0.4197218120098114,293.333251953125,297.1499938964844,293.1499938964844,0.0064972578547894,-2304.29296875,299.348388671875,0.4725163578987121,0.050000000745058,0.2337895035743713,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085632324219,292.554931640625,291.1832275390625,1.0,0.2584165334701538,0.6926145553588867,0.6926145553588867,1.0,1.0,-1.0787408351898191,0.4399792551994324,0.6387616395950317,0.1763054430484771,0.0,0.0,0.5455043911933899,55.91326141357422,51.0,25.16122055053711,-11835.736328125,173.86807250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.2695096731185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323294997215271,0.5323352813720703,-5.811071787320543e-06,0.0,0.000273518031463,0.0,0.0,33.519737243652344,0.0,0.0,0.0,0.3809463083744049,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792094469070434,-1904.3349609375,304.15045166015625,0.6753972172737122,0.1332238018512725,0.1215111538767814,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974638938904,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540881864726543,-1135.2388916015625,304.1644592285156,0.6185367107391357,0.1006746664643287,0.072358913719654,293.1791076660156,297.1499938964844,293.1499938964844,0.3499579429626465,-6529.28515625,304.1722412109375,0.9990000128746032,0.5090034008026123,0.4159214496612549,293.3323059082031,297.1499938964844,293.1499938964844,0.0064304759725928,-2285.672119140625,299.28741455078125,0.4742974638938904,0.050000000745058,0.2336307913064956,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.28436279296875,292.5131225585937,291.1814270019531,1.0,0.2565200924873352,0.6925315260887146,0.6925315260887146,1.0,1.0,-1.0713038444519043,0.4366975724697113,0.6346063017845154,0.1748249679803848,0.0,0.0,0.5411607623100281,54.97520446777344,54.0,3.654129266738892,-11753.6142578125,169.98770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686984539031982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233612656593323,0.5233669877052307,-5.750815489591332e-06,0.0,0.0002726947714108,0.0,0.0,32.489166259765625,0.0,0.0,0.0,0.3778000175952911,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792094469070434,-1904.3349609375,304.15045166015625,0.6753972172737122,0.1332238018512725,0.1215111538767814,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974638938904,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540881864726543,-1135.2388916015625,304.1644592285156,0.6185367107391357,0.1006746664643287,0.072358913719654,293.1791076660156,297.1499938964844,293.1499938964844,0.3499579429626465,-6529.28515625,304.1722412109375,0.9990000128746032,0.5090034008026123,0.4159214496612549,293.3323059082031,297.1499938964844,293.1499938964844,0.0064304759725928,-2285.672119140625,299.28741455078125,0.4742974638938904,0.050000000745058,0.2336307913064956,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.28436279296875,292.5131225585937,291.1814270019531,1.0,0.2565200924873352,0.6925315260887146,0.6925315260887146,1.0,1.0,-1.0713038444519043,0.4366975724697113,0.6346063017845154,0.1748249679803848,0.0,0.0,0.5411607623100281,54.97520446777344,54.0,3.654129266738892,-11753.6142578125,169.98770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686984539031982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233612656593323,0.5233669877052307,-5.750815489591332e-06,0.0,0.0002726947714108,0.0,0.0,32.489166259765625,0.0,0.0,0.0,0.3778000175952911,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.079370841383934,-1907.4544677734373,304.1500244140625,0.675889253616333,0.1333833038806915,0.1216427087783813,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744852185249328,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515114851295948,-1101.845703125,304.1639404296875,0.6124929189682007,0.0976001694798469,0.0701921209692955,293.17303466796875,297.1499938964844,293.1499938964844,0.3493547737598419,-6523.43017578125,304.1657409667969,0.9990000128746032,0.5095096826553345,0.4155151844024658,293.33123779296875,297.1499938964844,293.1499938964844,0.0063718240708112,-2269.83984375,299.2245178222656,0.4744852185249328,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2650146484375,292.4858093261719,291.1734924316406,1.0,0.2561377286911011,0.6924485564231873,0.6924485564231873,1.0,1.0,-1.0683475732803345,0.4353545606136322,0.6329929828643799,0.1743075251579284,0.0,0.0,0.5382957458496094,54.85121154785156,57.0,-8.629591941833496,-11718.271484375,168.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.267572671175003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171889066696167,0.5171946287155151,-5.707123818865512e-06,0.0,0.0002715522714424,0.0,0.0,31.780502319335938,0.0,0.0,0.0,0.3755978643894195,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.079370841383934,-1907.4544677734373,304.1500244140625,0.675889253616333,0.1333833038806915,0.1216427087783813,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744852185249328,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515114851295948,-1101.845703125,304.1639404296875,0.6124929189682007,0.0976001694798469,0.0701921209692955,293.17303466796875,297.1499938964844,293.1499938964844,0.3493547737598419,-6523.43017578125,304.1657409667969,0.9990000128746032,0.5095096826553345,0.4155151844024658,293.33123779296875,297.1499938964844,293.1499938964844,0.0063718240708112,-2269.83984375,299.2245178222656,0.4744852185249328,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2650146484375,292.4858093261719,291.1734924316406,1.0,0.2561377286911011,0.6924485564231873,0.6924485564231873,1.0,1.0,-1.0683475732803345,0.4353545606136322,0.6329929828643799,0.1743075251579284,0.0,0.0,0.5382957458496094,54.85121154785156,57.0,-8.629591941833496,-11718.271484375,168.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.267572671175003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171889066696167,0.5171946287155151,-5.707123818865512e-06,0.0,0.0002715522714424,0.0,0.0,31.780502319335938,0.0,0.0,0.0,0.3755978643894195,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.079603411257267,-1911.94189453125,304.1496276855469,0.6749246120452881,0.1335644572973251,0.1218207776546478,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734193384647369,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490211844444274,-1069.892578125,304.1634521484375,0.6047283411026001,0.0945966392755508,0.0680967047810554,293.1718444824219,297.1499938964844,293.1499938964844,0.3516207337379455,-6560.8544921875,304.1566772460937,0.9990000128746032,0.5091781616210938,0.417807936668396,293.33026123046875,297.1499938964844,293.1499938964844,0.0063186171464622,-2255.862548828125,299.1600036621094,0.4734193384647369,0.050000000745058,0.2337095886468887,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2499084472656,292.470458984375,291.1614685058594,1.0,0.2569572329521179,0.6923230886459351,0.6923230886459351,1.0,1.0,-1.0689358711242676,0.4355390071868896,0.6333969235420227,0.1745230108499527,0.0,0.0,0.5373305082321167,55.371395111083984,60.0,-15.449591636657717,-11720.7919921875,170.02542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663583755493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514200747013092,0.5142064094543457,-5.682452410837868e-06,0.0,0.0002703198988456,0.0,0.0,31.424320220947266,0.0,0.0,0.0,0.3744924068450928,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.079603411257267,-1911.94189453125,304.1496276855469,0.6749246120452881,0.1335644572973251,0.1218207776546478,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734193384647369,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490211844444274,-1069.892578125,304.1634521484375,0.6047283411026001,0.0945966392755508,0.0680967047810554,293.1718444824219,297.1499938964844,293.1499938964844,0.3516207337379455,-6560.8544921875,304.1566772460937,0.9990000128746032,0.5091781616210938,0.417807936668396,293.33026123046875,297.1499938964844,293.1499938964844,0.0063186171464622,-2255.862548828125,299.1600036621094,0.4734193384647369,0.050000000745058,0.2337095886468887,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2499084472656,292.470458984375,291.1614685058594,1.0,0.2569572329521179,0.6923230886459351,0.6923230886459351,1.0,1.0,-1.0689358711242676,0.4355390071868896,0.6333969235420227,0.1745230108499527,0.0,0.0,0.5373305082321167,55.371395111083984,60.0,-15.449591636657717,-11720.7919921875,170.02542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663583755493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514200747013092,0.5142064094543457,-5.682452410837868e-06,0.0,0.0002703198988456,0.0,0.0,31.424320220947266,0.0,0.0,0.0,0.3744924068450928,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.07986980676651,-1917.0650634765625,304.1493225097656,0.6728169918060303,0.1337516605854034,0.1220255494117736,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713104963302612,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465831607580184,-1038.857177734375,304.1630249023437,0.5956113934516907,0.0916483625769615,0.0660560429096221,293.1750183105469,297.1499938964844,293.1499938964844,0.3561761677265167,-6632.15966796875,304.1468811035156,0.9990000128746032,0.5079854130744934,0.4222368001937866,293.3294982910156,297.1499938964844,293.1499938964844,0.0062686302699148,-2242.86376953125,299.09454345703125,0.4713104963302612,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2378234863281,292.4645690917969,291.1482238769531,1.0,0.2587281763553619,0.6921976208686829,0.6921976208686829,1.0,1.0,-1.0723177194595337,0.4369375705718994,0.635380208492279,0.1753156930208206,0.0,0.0,0.538244366645813,56.40928268432617,63.0,-18.07865333557129,-11754.4248046875,172.89768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652808725833893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145819187164307,0.5145876407623291,-5.678552952304017e-06,0.0,0.00026922635152,0.0,0.0,31.4367618560791,0.0,0.0,0.0,0.3745470643043518,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.07986980676651,-1917.0650634765625,304.1493225097656,0.6728169918060303,0.1337516605854034,0.1220255494117736,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713104963302612,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465831607580184,-1038.857177734375,304.1630249023437,0.5956113934516907,0.0916483625769615,0.0660560429096221,293.1750183105469,297.1499938964844,293.1499938964844,0.3561761677265167,-6632.15966796875,304.1468811035156,0.9990000128746032,0.5079854130744934,0.4222368001937866,293.3294982910156,297.1499938964844,293.1499938964844,0.0062686302699148,-2242.86376953125,299.09454345703125,0.4713104963302612,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2378234863281,292.4645690917969,291.1482238769531,1.0,0.2587281763553619,0.6921976208686829,0.6921976208686829,1.0,1.0,-1.0723177194595337,0.4369375705718994,0.635380208492279,0.1753156930208206,0.0,0.0,0.538244366645813,56.40928268432617,63.0,-18.07865333557129,-11754.4248046875,172.89768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652808725833893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145819187164307,0.5145876407623291,-5.678552952304017e-06,0.0,0.00026922635152,0.0,0.0,31.4367618560791,0.0,0.0,0.0,0.3745470643043518,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800087600946426,-1919.7310791015625,304.1492004394531,0.6714255809783936,0.1338443756103515,0.1221335753798484,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699055254459381,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453789830207824,-1023.6022338867188,304.162841796875,0.590618908405304,0.0901928693056106,0.0650534927845001,293.1780700683594,297.1499938964844,293.1499938964844,0.3591645658016205,-6678.1396484375,304.1419982910156,0.9990000128746032,0.5070710778236389,0.4251041412353515,293.3291931152344,297.1499938964844,293.1499938964844,0.0062444200739264,-2236.572021484375,299.06158447265625,0.4699055254459381,0.050000000745058,0.2340172231197357,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.232666015625,292.4645080566406,291.1415710449219,1.0,0.2599051296710968,0.6921348571777344,0.6921348571777344,1.0,1.0,-1.0748618841171265,0.4380085170269012,0.6368533372879028,0.1758878231048584,0.0,0.0,0.5393760204315186,57.090850830078125,63.0,-18.4367904663086,-11780.728515625,174.88760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.689453125,18000.0,0.0,0.0,0.2648571729660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159925818443298,0.5159982442855835,-5.684250027115922e-06,0.0,0.000268796342425,0.0,0.0,31.576833724975582,0.0,0.0,0.0,0.3749973773956299,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801488608121872,-1922.414794921875,304.1490783691406,0.6698526740074158,0.1339355409145355,0.1222437918186187,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682774841785431,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441835448145866,-1008.4959106445312,304.1626892089844,0.585377037525177,0.0887496918439865,0.0640620216727256,293.1819763183594,297.1499938964844,293.1499938964844,0.3625596165657043,-6729.927734375,304.1372985839844,0.9990000128746032,0.5059495568275452,0.4283402264118194,293.3289794921875,297.1499938964844,293.1499938964844,0.006220628041774,-2230.37353515625,299.0284729003906,0.4682774841785431,0.050000000745058,0.2341553568840026,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.2283935546875,292.4661560058594,291.13507080078125,1.0,0.261247307062149,0.6920207142829895,0.6920207142829895,1.0,1.0,-1.0778887271881104,0.4392783939838409,0.638610303401947,0.1765479892492294,0.0,0.0,0.5409326553344727,57.867164611816406,66.0,-18.28432846069336,-11812.2958984375,177.20245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645401358604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181892514228821,0.5181949734687805,-5.694952506019035e-06,0.0,0.0002684745995793,0.0,0.0,31.80430030822754,0.0,0.0,0.0,0.3757220506668091,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804267823696136,-1927.723876953125,304.14892578125,0.666283369064331,0.134112000465393,0.1224680095911026,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643598198890686,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418194495141506,-978.6947631835938,304.1623840332031,0.5742835998535156,0.085901565849781,0.0621121749281883,293.1920166015625,297.1499938964844,293.1499938964844,0.3703846037387848,-6848.00048828125,304.1285400390625,0.9990000128746032,0.5031077861785889,0.4357396960258484,293.3287658691406,297.1499938964844,293.1499938964844,0.0061737182550132,-2218.049072265625,298.96209716796875,0.4643598198890686,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2214050292969,292.4739685058594,291.1230163574219,1.0,0.2643492817878723,0.6917924284934998,0.6917924284934998,1.0,1.0,-1.0851629972457886,0.442349761724472,0.6428132653236389,0.1781204640865326,0.0,0.0,0.5451942086219788,59.66767501831055,54.0,-17.034730911254883,-11888.8310546875,182.69175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642987072467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247721672058105,0.524777889251709,-5.730764769396046e-06,0.0,0.0002682296035345,0.0,0.0,32.50956726074219,0.0,0.0,0.0,0.3779458999633789,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804267823696136,-1927.723876953125,304.14892578125,0.666283369064331,0.134112000465393,0.1224680095911026,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643598198890686,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418194495141506,-978.6947631835938,304.1623840332031,0.5742835998535156,0.085901565849781,0.0621121749281883,293.1920166015625,297.1499938964844,293.1499938964844,0.3703846037387848,-6848.00048828125,304.1285400390625,0.9990000128746032,0.5031077861785889,0.4357396960258484,293.3287658691406,297.1499938964844,293.1499938964844,0.0061737182550132,-2218.049072265625,298.96209716796875,0.4643598198890686,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2214050292969,292.4739685058594,291.1230163574219,1.0,0.2643492817878723,0.6917924284934998,0.6917924284934998,1.0,1.0,-1.0851629972457886,0.442349761724472,0.6428132653236389,0.1781204640865326,0.0,0.0,0.5451942086219788,59.66767501831055,54.0,-17.034730911254883,-11888.8310546875,182.69175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642987072467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247721672058105,0.524777889251709,-5.730764769396046e-06,0.0,0.0002682296035345,0.0,0.0,32.50956726074219,0.0,0.0,0.0,0.3779458999633789,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805291682481765,-1929.52978515625,304.1491394042969,0.6685812473297119,0.1343326717615127,0.1226175874471664,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825929164886,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393540188670158,-947.4739990234376,304.1623840332031,0.5688315629959106,0.0831653326749801,0.0601488314568996,293.1976013183594,297.1499938964844,293.1499938964844,0.3671217560768127,-6794.16552734375,304.1417236328125,0.9990000128746032,0.5008813142776489,0.4319878220558166,293.3285522460937,297.1499938964844,293.1499938964844,0.006109261419624,-2198.868408203125,298.9014587402344,0.4663825929164886,0.050000000745058,0.2343122959136963,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.21942138671875,292.4693908691406,291.129150390625,1.0,0.2619191110134125,0.6915640830993652,0.6915640830993652,1.0,1.0,-1.0782543420791626,0.4392121136188507,0.6390421986579895,0.1768553555011749,0.0,0.0,0.5486333966255188,58.71728515625,42.0,10.752028465270996,-11882.0400390625,178.86912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645218074321747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324870347976685,0.5324928164482117,-5.780122137366561e-06,0.0,0.0002684560022316,0.0,0.0,33.383514404296875,0.0,0.0,0.0,0.3805994391441345,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805291682481765,-1929.52978515625,304.1491394042969,0.6685812473297119,0.1343326717615127,0.1226175874471664,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825929164886,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393540188670158,-947.4739990234376,304.1623840332031,0.5688315629959106,0.0831653326749801,0.0601488314568996,293.1976013183594,297.1499938964844,293.1499938964844,0.3671217560768127,-6794.16552734375,304.1417236328125,0.9990000128746032,0.5008813142776489,0.4319878220558166,293.3285522460937,297.1499938964844,293.1499938964844,0.006109261419624,-2198.868408203125,298.9014587402344,0.4663825929164886,0.050000000745058,0.2343122959136963,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.21942138671875,292.4693908691406,291.129150390625,1.0,0.2619191110134125,0.6915640830993652,0.6915640830993652,1.0,1.0,-1.0782543420791626,0.4392121136188507,0.6390421986579895,0.1768553555011749,0.0,0.0,0.5486333966255188,58.71728515625,42.0,10.752028465270996,-11882.0400390625,178.86912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645218074321747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324870347976685,0.5324928164482117,-5.780122137366561e-06,0.0,0.0002684560022316,0.0,0.0,33.383514404296875,0.0,0.0,0.0,0.3805994391441345,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804178863763809,-1926.980224609375,304.14959716796875,0.6764651536941528,0.1346344053745269,0.1227519512176513,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731903076171875,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368239805102348,-915.0557861328124,304.1624755859375,0.5687941312789917,0.080601692199707,0.0582330711185932,293.1885681152344,297.1499938964844,293.1499938964844,0.3530324101448059,-6576.134765625,304.16815185546875,0.9990000128746032,0.5014766454696655,0.4182963073253631,293.3279724121094,297.1499938964844,293.1499938964844,0.0060252505354583,-2171.280029296875,298.8538818359375,0.4731903076171875,0.050000000745058,0.233730137348175,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2060241699219,292.4242248535156,291.1617431640625,1.0,0.2553129196166992,0.6913337111473083,0.6913337111473083,1.0,1.0,-1.0588409900665283,0.4306115806102752,0.6282293796539307,0.1731164455413818,0.0,0.0,0.5456395149230957,55.37676239013672,45.0,38.33085250854492,-11748.2060546875,167.13702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646892964839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311188101768494,0.5311245918273926,-5.789243004983291e-06,0.0,0.0002686259977053,0.0,0.0,33.313568115234375,0.0,0.0,0.0,0.3803026378154754,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804178863763809,-1926.980224609375,304.14959716796875,0.6764651536941528,0.1346344053745269,0.1227519512176513,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731903076171875,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368239805102348,-915.0557861328124,304.1624755859375,0.5687941312789917,0.080601692199707,0.0582330711185932,293.1885681152344,297.1499938964844,293.1499938964844,0.3530324101448059,-6576.134765625,304.16815185546875,0.9990000128746032,0.5014766454696655,0.4182963073253631,293.3279724121094,297.1499938964844,293.1499938964844,0.0060252505354583,-2171.280029296875,298.8538818359375,0.4731903076171875,0.050000000745058,0.233730137348175,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2060241699219,292.4242248535156,291.1617431640625,1.0,0.2553129196166992,0.6913337111473083,0.6913337111473083,1.0,1.0,-1.0588409900665283,0.4306115806102752,0.6282293796539307,0.1731164455413818,0.0,0.0,0.5456395149230957,55.37676239013672,45.0,38.33085250854492,-11748.2060546875,167.13702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646892964839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311188101768494,0.5311245918273926,-5.789243004983291e-06,0.0,0.0002686259977053,0.0,0.0,33.313568115234375,0.0,0.0,0.0,0.3803026378154754,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804456248879432,-1927.1519775390625,304.149658203125,0.6822459697723389,0.1349972486495971,0.1229912936687469,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532748222351,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345488078892231,-885.7264404296875,304.1620788574219,0.5667815804481506,0.0782090798020362,0.0564734190702438,293.1717529296875,297.1499938964844,293.1499938964844,0.3430916965007782,-6425.63134765625,304.1781616210937,0.9990000128746032,0.5039144158363342,0.4091844260692596,293.32684326171875,297.1499938964844,293.1499938964844,0.0059505570679903,-2147.037109375,298.805908203125,0.4773532748222351,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.17803955078125,292.3612060546875,291.18408203125,1.0,0.2513779997825622,0.6911033391952515,0.6911033391952515,1.0,1.0,-1.045526146888733,0.424682468175888,0.6208437085151672,0.1706271171569824,0.0,0.0,0.5391368865966797,53.208251953125,48.0,25.86565399169922,-11610.83984375,159.51629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.560546875,18000.0,0.0,0.0,0.264311134815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209172368049622,0.5209229588508606,-5.738513664255152e-06,0.0,0.0002682422054931,0.0,0.0,32.23106002807617,0.0,0.0,0.0,0.3769563138484955,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804456248879432,-1927.1519775390625,304.149658203125,0.6822459697723389,0.1349972486495971,0.1229912936687469,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532748222351,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345488078892231,-885.7264404296875,304.1620788574219,0.5667815804481506,0.0782090798020362,0.0564734190702438,293.1717529296875,297.1499938964844,293.1499938964844,0.3430916965007782,-6425.63134765625,304.1781616210937,0.9990000128746032,0.5039144158363342,0.4091844260692596,293.32684326171875,297.1499938964844,293.1499938964844,0.0059505570679903,-2147.037109375,298.805908203125,0.4773532748222351,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.17803955078125,292.3612060546875,291.18408203125,1.0,0.2513779997825622,0.6911033391952515,0.6911033391952515,1.0,1.0,-1.045526146888733,0.424682468175888,0.6208437085151672,0.1706271171569824,0.0,0.0,0.5391368865966797,53.208251953125,48.0,25.86565399169922,-11610.83984375,159.51629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.560546875,18000.0,0.0,0.0,0.264311134815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209172368049622,0.5209229588508606,-5.738513664255152e-06,0.0,0.0002682422054931,0.0,0.0,32.23106002807617,0.0,0.0,0.0,0.3769563138484955,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805706977844238,-1929.4716796875,304.1495056152344,0.6841332316398621,0.1352005749940872,0.123145118355751,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785290658473968,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335429422557354,-872.7532348632812,304.1617126464844,0.5648806095123291,0.0770768299698829,0.0556497536599636,293.1645202636719,297.1499938964844,293.1499938964844,0.3402462303638458,-6383.6875,304.1781921386719,0.9990000128746032,0.505058228969574,0.4065288305282593,293.3261108398437,297.1499938964844,293.1499938964844,0.0059197749942541,-2137.78759765625,298.7776794433594,0.4785290658473968,0.050000000745058,0.2332448959350586,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1646728515625,292.3348083496094,291.1839599609375,1.0,0.2501634359359741,0.6909881830215454,0.6909881830215454,1.0,1.0,-1.0413764715194702,0.4228067100048065,0.6185697317123413,0.169901892542839,0.0,0.0,0.5367327928543091,52.58305740356445,48.0,12.573402404785156,-11562.642578125,157.26382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639160752296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159554481506348,0.5159611701965332,-5.706734100385802e-06,0.0,0.0002678412711247,0.0,0.0,31.679000854492188,0.0,0.0,0.0,0.3752546608448028,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807334408164024,-1932.5286865234373,304.1492919921875,0.6854979991912842,0.1354181915521621,0.1233202219009399,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792720675468445,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325987860560417,-860.5194702148438,304.16131591796875,0.5625382661819458,0.0759859159588813,0.0548617020249366,293.15850830078125,297.1499938964844,293.1499938964844,0.3384052217006683,-6357.31884765625,304.1763916015625,0.9990000128746032,0.5060575008392334,0.4048354029655456,293.3252868652344,297.1499938964844,293.1499938964844,0.0058916267007589,-2129.532958984375,298.74853515625,0.4792720675468445,0.050000000745058,0.2331762164831161,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1514587402344,292.3121337890625,291.1814270019531,1.0,0.2493791133165359,0.6909862160682678,0.6909862160682678,1.0,1.0,-1.0385075807571411,0.4215152561664581,0.6169922947883606,0.1694537550210952,0.0,0.0,0.5347867012023926,52.184688568115234,51.0,2.508852958679199,-11530.2548828125,155.77516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634208798408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119323134422302,0.5119380354881287,-5.679258265445242e-06,0.0,0.0002673387061804,0.0,0.0,31.227582931518555,0.0,0.0,0.0,0.3738394677639007,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811419188976287,-1940.25390625,304.1488647460937,0.6868234276771545,0.1358867883682251,0.1237243488430976,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516895294189,0.050000000745058,0.0491488724946975,293.2632751464844,297.1499938964844,293.1499938964844,0.0308697801083326,-837.9064331054688,304.1604309082031,0.5567112565040588,0.073916383087635,0.0533835664391517,293.1504211425781,297.1499938964844,293.1499938964844,0.3373499810695648,-6344.91845703125,304.16925048828125,0.9990000128746032,0.5074899196624756,0.4039660692214966,293.3236083984375,297.1499938964844,293.1499938964844,0.0058406409807503,-2114.994873046875,298.6886291503906,0.4796516895294189,0.050000000745058,0.2331410944461822,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1271057128906,292.27691650390625,291.1712951660156,1.0,0.2489352524280548,0.6909824013710022,0.6909824013710022,1.0,1.0,-1.0361225605010986,0.4204014539718628,0.6157211065292358,0.1692048013210296,0.0,0.0,0.5323100686073303,51.97340774536133,54.0,-11.389734268188477,-11501.8330078125,154.7542266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.359375,18000.0,0.0,0.0,0.2622545063495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063028931617737,0.5063085556030273,-5.6388389566564e-06,0.0,0.0002661549951881,0.0,0.0,30.59326171875,0.0,0.0,0.0,0.3718360066413879,4.0,0.0,1.0
