time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811419188976287,-1940.25390625,304.1488647460937,0.6868234276771545,0.1358867883682251,0.1237243488430976,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516895294189,0.050000000745058,0.0491488724946975,293.2632751464844,297.1499938964844,293.1499938964844,0.0308697801083326,-837.9064331054688,304.1604309082031,0.5567112565040588,0.073916383087635,0.0533835664391517,293.1504211425781,297.1499938964844,293.1499938964844,0.3373499810695648,-6344.91845703125,304.16925048828125,0.9990000128746032,0.5074899196624756,0.4039660692214966,293.3236083984375,297.1499938964844,293.1499938964844,0.0058406409807503,-2114.994873046875,298.6886291503906,0.4796516895294189,0.050000000745058,0.2331410944461822,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1271057128906,292.27691650390625,291.1712951660156,1.0,0.2489352524280548,0.6909824013710022,0.6909824013710022,1.0,1.0,-1.0361225605010986,0.4204014539718628,0.6157211065292358,0.1692048013210296,0.0,0.0,0.5323100686073303,51.97340774536133,54.0,-11.389734268188477,-11501.8330078125,154.7542266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.359375,18000.0,0.0,0.0,0.2622545063495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063028931617737,0.5063085556030273,-5.6388389566564e-06,0.0,0.0002661549951881,0.0,0.0,30.59326171875,0.0,0.0,0.0,0.3718360066413879,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816289633512497,-1949.4993896484373,304.1484375,0.6865637302398682,0.1363831013441085,0.1241804286837577,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118600845337,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293349958956241,-817.350341796875,304.1595153808594,0.5496625900268555,0.0719753801822662,0.052017156034708,293.14752197265625,297.1499938964844,293.1499938964844,0.3392522931098938,-6377.3876953125,304.1596374511719,0.9990000128746032,0.5080747008323669,0.4058856964111328,293.3219909667969,297.1499938964844,293.1499938964844,0.0057947738096117,-2102.322998046875,298.6269836425781,0.4788118600845337,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053771972656,292.25311279296875,291.15679931640625,1.0,0.2497363090515136,0.6909785270690918,0.6909785270690918,1.0,1.0,-1.037445902824402,0.4209122657775879,0.6165335774421692,0.1696541607379913,0.0,0.0,0.5320830941200256,52.40819549560547,57.0,-18.843542098999023,-11516.3984375,155.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.2610625028610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044353604316711,0.5044410228729248,-5.6204171414719895e-06,0.0,0.0002649452362675,0.0,0.0,30.361597061157227,0.0,0.0,0.0,0.3711115717887878,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816289633512497,-1949.4993896484373,304.1484375,0.6865637302398682,0.1363831013441085,0.1241804286837577,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118600845337,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293349958956241,-817.350341796875,304.1595153808594,0.5496625900268555,0.0719753801822662,0.052017156034708,293.14752197265625,297.1499938964844,293.1499938964844,0.3392522931098938,-6377.3876953125,304.1596374511719,0.9990000128746032,0.5080747008323669,0.4058856964111328,293.3219909667969,297.1499938964844,293.1499938964844,0.0057947738096117,-2102.322998046875,298.6269836425781,0.4788118600845337,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053771972656,292.25311279296875,291.15679931640625,1.0,0.2497363090515136,0.6909785270690918,0.6909785270690918,1.0,1.0,-1.037445902824402,0.4209122657775879,0.6165335774421692,0.1696541607379913,0.0,0.0,0.5320830941200256,52.40819549560547,57.0,-18.843542098999023,-11516.3984375,155.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.2610625028610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044353604316711,0.5044410228729248,-5.6204171414719895e-06,0.0,0.0002649452362675,0.0,0.0,30.361597061157227,0.0,0.0,0.0,0.3711115717887878,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821534171700477,-1959.4532470703125,304.1480712890625,0.6850414872169495,0.1368909329175949,0.124668464064598,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.47697713971138,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.027575658634305,-795.984375,304.1593017578125,0.5417502522468567,0.0701428279280662,0.0507439747452735,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167074203491,-6445.05712890625,304.1493225097656,0.9990000128746032,0.5077794790267944,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057519124820828,-2090.612548828125,298.5646057128906,0.47697713971138,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0865173339844,292.2383728027344,291.14129638671875,1.0,0.2515297830104828,0.69084233045578,0.69084233045578,1.0,1.0,-1.0417193174362185,0.4226884841918945,0.619030773639679,0.1706214398145675,0.0,0.0,0.5340411067008972,53.36455154418945,60.0,-21.20184135437012,-11566.0029296875,158.74342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600921094417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064657926559448,0.5064713954925537,-5.625588983093621e-06,0.0,0.0002639604499563,0.0,0.0,30.545312881469727,0.0,0.0,0.0,0.3717168569564819,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821534171700477,-1959.4532470703125,304.1480712890625,0.6850414872169495,0.1368909329175949,0.124668464064598,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.47697713971138,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.027575658634305,-795.984375,304.1593017578125,0.5417502522468567,0.0701428279280662,0.0507439747452735,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167074203491,-6445.05712890625,304.1493225097656,0.9990000128746032,0.5077794790267944,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057519124820828,-2090.612548828125,298.5646057128906,0.47697713971138,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0865173339844,292.2383728027344,291.14129638671875,1.0,0.2515297830104828,0.69084233045578,0.69084233045578,1.0,1.0,-1.0417193174362185,0.4226884841918945,0.619030773639679,0.1706214398145675,0.0,0.0,0.5340411067008972,53.36455154418945,60.0,-21.20184135437012,-11566.0029296875,158.74342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600921094417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064657926559448,0.5064713954925537,-5.625588983093621e-06,0.0,0.0002639604499563,0.0,0.0,30.545312881469727,0.0,0.0,0.0,0.3717168569564819,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826915055513382,-1969.6531982421875,304.1478271484375,0.6825514435768127,0.1373992562294006,0.1251739561557769,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742974638938904,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266438499093055,-780.4500122070312,304.1578369140625,0.5333355665206909,0.0684082731604576,0.0495522543787956,293.1552124023437,297.1499938964844,293.1499938964844,0.3496715426445007,-6540.3134765625,304.1393127441406,0.9990000128746032,0.5066125392913818,0.4159224033355713,293.3194580078125,297.1499938964844,293.1499938964844,0.0057108886539936,-2079.385986328125,298.5019836425781,0.4742974638938904,0.050000000745058,0.2336313873529434,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0692443847656,292.2309265136719,291.126220703125,1.0,0.2541086971759796,0.6907060742378235,0.6907060742378235,1.0,1.0,-1.0483242273330688,0.4254906177520752,0.6228336691856384,0.1720202565193176,0.0,0.0,0.5380054116249084,54.74614334106445,63.0,-21.098892211914062,-11642.91796875,163.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.259565144777298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121322274208069,0.5121378302574158,-5.653515927406261e-06,0.0,0.0002634256379678,0.0,0.0,31.124080657958984,0.0,0.0,0.0,0.373581200838089,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826915055513382,-1969.6531982421875,304.1478271484375,0.6825514435768127,0.1373992562294006,0.1251739561557769,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742974638938904,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266438499093055,-780.4500122070312,304.1578369140625,0.5333355665206909,0.0684082731604576,0.0495522543787956,293.1552124023437,297.1499938964844,293.1499938964844,0.3496715426445007,-6540.3134765625,304.1393127441406,0.9990000128746032,0.5066125392913818,0.4159224033355713,293.3194580078125,297.1499938964844,293.1499938964844,0.0057108886539936,-2079.385986328125,298.5019836425781,0.4742974638938904,0.050000000745058,0.2336313873529434,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0692443847656,292.2309265136719,291.126220703125,1.0,0.2541086971759796,0.6907060742378235,0.6907060742378235,1.0,1.0,-1.0483242273330688,0.4254906177520752,0.6228336691856384,0.1720202565193176,0.0,0.0,0.5380054116249084,54.74614334106445,63.0,-21.098892211914062,-11642.91796875,163.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.259565144777298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121322274208069,0.5121378302574158,-5.653515927406261e-06,0.0,0.0002634256379678,0.0,0.0,31.124080657958984,0.0,0.0,0.0,0.373581200838089,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829617008566856,-1974.7696533203125,304.1477355957031,0.681024432182312,0.1376516819000244,0.1254303455352783,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726661443710327,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260106772184371,-771.79052734375,304.1575622558594,0.5290464758872986,0.0675755515694618,0.0489847138524055,293.15948486328125,297.1499938964844,293.1499938964844,0.3533399403095245,-6596.39208984375,304.1346130371094,0.9990000128746032,0.5057107210159302,0.4194071888923645,293.3190002441406,297.1499938964844,293.1499938964844,0.0056907930411398,-2073.85546875,298.4706115722656,0.4726661443710327,0.050000000745058,0.2337769567966461,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.06109619140625,292.22955322265625,291.1190795898437,1.0,0.2556400001049042,0.69063800573349,0.69063800573349,1.0,1.0,-1.0523446798324585,0.4272086322307586,0.6251359581947327,0.1728537529706955,0.0,0.0,0.5406916737556458,55.57276916503906,63.0,-20.505788803100582,-11689.8935546875,165.6451873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595227360725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162715315818787,0.5162771940231323,-5.6758503887976985e-06,0.0,0.0002633825642988,0.0,0.0,31.559999465942383,0.0,0.0,0.0,0.374971866607666,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832307338714599,-1979.8594970703125,304.14764404296875,0.6793522834777832,0.1379025131464004,0.1256881356239318,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708487093448639,0.050000000745058,0.0493165031075477,293.2453308105469,297.1499938964844,293.1499938964844,0.0254309177398681,-763.5167846679688,304.1572265625,0.5247585773468018,0.0667664557695388,0.0484352670609951,293.1644897460937,297.1499938964844,293.1499938964844,0.3573375940322876,-6657.08056640625,304.130126953125,0.9990000128746032,0.5046063661575317,0.4231873750686645,293.318603515625,297.1499938964844,293.1499938964844,0.0056708939373493,-2068.343994140625,298.43927001953125,0.4708487093448639,0.050000000745058,0.2339362502098083,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0536193847656,292.22955322265625,291.1122741699219,1.0,0.2573051154613495,0.6905207633972168,0.6905207633972168,1.0,1.0,-1.056762933731079,0.4290916621685028,0.6276713013648987,0.1737513542175293,0.0,0.0,0.5437977313995361,56.47749710083008,66.0,-19.59190559387207,-11741.5048828125,168.52622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.2596490383148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212235450744629,0.5212292671203613,-5.703618626284879e-06,0.0,0.0002635107666719,0.0,0.0,32.0911979675293,0.0,0.0,0.0,0.3766530752182007,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.083763837814331,-1989.9302978515625,304.1475524902344,0.6756771802902222,0.1384026259183883,0.1262081563472747,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439294815063,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243732910603284,-748.1415405273438,304.1565856933594,0.5164343118667603,0.0652823597192764,0.0474171489477157,293.176513671875,297.1499938964844,293.1499938964844,0.3661780655384063,-6790.01806640625,304.1220703125,0.9990000128746032,0.5018077492713928,0.4314928948879242,293.31805419921875,297.1499938964844,293.1499938964844,0.0056314659304916,-2057.2958984375,298.376708984375,0.4666439294815063,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387878417969,292.2317810058594,291.1000061035156,1.0,0.2609794437885284,0.6902863383293152,0.6902863383293152,1.0,1.0,-1.066649317741394,0.4333211481571197,0.6333280801773071,0.1757460683584213,0.0,0.0,0.5511461496353149,58.49456787109375,54.0,-17.468496322631836,-11857.400390625,175.03427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604614496231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334062576293945,0.5334120392799377,-5.77518130739918e-06,0.0,0.0002643352490849,0.0,0.0,33.43624496459961,0.0,0.0,0.0,0.3808514177799225,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.083763837814331,-1989.9302978515625,304.1475524902344,0.6756771802902222,0.1384026259183883,0.1262081563472747,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439294815063,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243732910603284,-748.1415405273438,304.1565856933594,0.5164343118667603,0.0652823597192764,0.0474171489477157,293.176513671875,297.1499938964844,293.1499938964844,0.3661780655384063,-6790.01806640625,304.1220703125,0.9990000128746032,0.5018077492713928,0.4314928948879242,293.31805419921875,297.1499938964844,293.1499938964844,0.0056314659304916,-2057.2958984375,298.376708984375,0.4666439294815063,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387878417969,292.2317810058594,291.1000061035156,1.0,0.2609794437885284,0.6902863383293152,0.6902863383293152,1.0,1.0,-1.066649317741394,0.4333211481571197,0.6333280801773071,0.1757460683584213,0.0,0.0,0.5511461496353149,58.49456787109375,54.0,-17.468496322631836,-11857.400390625,175.03427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604614496231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334062576293945,0.5334120392799377,-5.77518130739918e-06,0.0,0.0002643352490849,0.0,0.0,33.43624496459961,0.0,0.0,0.0,0.3808514177799225,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841242149472236,-1996.53076171875,304.1477966308594,0.678266704082489,0.1389582008123397,0.1266617476940155,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682513773441314,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233856439590454,-733.23388671875,304.1560363769531,0.5139427781105042,0.0640444830060005,0.0464878864586353,293.1835632324219,297.1499938964844,293.1499938964844,0.3636773824691772,-6746.80615234375,304.1361694335937,0.9990000128746032,0.4996747672557831,0.4283919334411621,293.3174133300781,297.1499938964844,293.1499938964844,0.0055767996236681,-2039.97119140625,298.3208923339844,0.4682513773441314,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0286865234375,292.2168273925781,291.1061706542969,1.0,0.2590275704860687,0.6900519728660583,0.6900519728660583,1.0,1.0,-1.0621706247329712,0.431206613779068,0.6309640407562256,0.1751023232936859,0.0,0.0,0.5576812028884888,57.73467254638672,42.0,11.194847106933594,-11887.4189453125,172.35006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619101405143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468891859054565,0.5468950271606445,-5.862890247954056e-06,0.0,0.0002658054872881,0.0,0.0,35.00558090209961,0.0,0.0,0.0,0.3855790495872497,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841242149472236,-1996.53076171875,304.1477966308594,0.678266704082489,0.1389582008123397,0.1266617476940155,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682513773441314,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233856439590454,-733.23388671875,304.1560363769531,0.5139427781105042,0.0640444830060005,0.0464878864586353,293.1835632324219,297.1499938964844,293.1499938964844,0.3636773824691772,-6746.80615234375,304.1361694335937,0.9990000128746032,0.4996747672557831,0.4283919334411621,293.3174133300781,297.1499938964844,293.1499938964844,0.0055767996236681,-2039.97119140625,298.3208923339844,0.4682513773441314,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0286865234375,292.2168273925781,291.1061706542969,1.0,0.2590275704860687,0.6900519728660583,0.6900519728660583,1.0,1.0,-1.0621706247329712,0.431206613779068,0.6309640407562256,0.1751023232936859,0.0,0.0,0.5576812028884888,57.73467254638672,42.0,11.194847106933594,-11887.4189453125,172.35006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619101405143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468891859054565,0.5468950271606445,-5.862890247954056e-06,0.0,0.0002658054872881,0.0,0.0,35.00558090209961,0.0,0.0,0.0,0.3855790495872497,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.084254540503025,-1998.41015625,304.1483154296875,0.6867418885231018,0.1396023035049438,0.1271068006753921,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547043323517,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224309507757425,-718.0859375,304.1556091308594,0.5165512561798096,0.0630242303013801,0.0456477329134941,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787317752838,-6535.05419921875,304.16363525390625,0.9990000128746032,0.5004767179489136,0.4151482582092285,293.3163757324219,297.1499938964844,293.1499938964844,0.0055043692700564,-2014.5501708984373,298.28057861328125,0.4746547043323517,0.050000000745058,0.2335991114377975,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0074157714844,292.15985107421875,291.1409606933594,1.0,0.252820760011673,0.6898163557052612,0.6898163557052612,1.0,1.0,-1.0449929237365725,0.4234930574893951,0.6214998960494995,0.1721366494894027,0.0,0.0,0.5574080944061279,54.55537796020508,45.0,41.17975234985352,-11788.69921875,161.76300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2634140253067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508942604064941,0.5509002208709717,-5.908786533836974e-06,0.0,0.0002673317503649,0.0,0.0,35.57912063598633,0.0,0.0,0.0,0.3871986269950866,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.084254540503025,-1998.41015625,304.1483154296875,0.6867418885231018,0.1396023035049438,0.1271068006753921,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547043323517,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224309507757425,-718.0859375,304.1556091308594,0.5165512561798096,0.0630242303013801,0.0456477329134941,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787317752838,-6535.05419921875,304.16363525390625,0.9990000128746032,0.5004767179489136,0.4151482582092285,293.3163757324219,297.1499938964844,293.1499938964844,0.0055043692700564,-2014.5501708984373,298.28057861328125,0.4746547043323517,0.050000000745058,0.2335991114377975,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0074157714844,292.15985107421875,291.1409606933594,1.0,0.252820760011673,0.6898163557052612,0.6898163557052612,1.0,1.0,-1.0449929237365725,0.4234930574893951,0.6214998960494995,0.1721366494894027,0.0,0.0,0.5574080944061279,54.55537796020508,45.0,41.17975234985352,-11788.69921875,161.76300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2634140253067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508942604064941,0.5509002208709717,-5.908786533836974e-06,0.0,0.0002673317503649,0.0,0.0,35.57912063598633,0.0,0.0,0.0,0.3871986269950866,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845175087451934,-2002.8970947265625,304.1484069824219,0.6930757164955139,0.1403126418590545,0.1276599466800689,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216965787112712,-706.1363525390625,304.15496826171875,0.5179156064987183,0.0622051991522312,0.0449850745499134,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410481452942,-6388.25146484375,304.17462158203125,0.9990000128746032,0.5032351016998291,0.4063489139080047,293.314697265625,297.1499938964844,293.1499938964844,0.0054396060295403,-1992.013671875,298.2405700683594,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684753417969,292.0862731933594,291.1664733886719,1.0,0.2492292672395706,0.6895807385444641,0.6895807385444641,1.0,1.0,-1.0337693691253662,0.4184051156044006,0.6153642535209656,0.1703008562326431,0.0,0.0,0.5530918836593628,52.50076675415039,48.0,29.856050491333008,-11687.1767578125,155.04403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644271552562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448837280273438,0.5448895692825317,-5.8855207498709206e-06,0.0,0.0002683599595911,0.0,0.0,34.945648193359375,0.0,0.0,0.0,0.3852937817573547,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845175087451934,-2002.8970947265625,304.1484069824219,0.6930757164955139,0.1403126418590545,0.1276599466800689,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216965787112712,-706.1363525390625,304.15496826171875,0.5179156064987183,0.0622051991522312,0.0449850745499134,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410481452942,-6388.25146484375,304.17462158203125,0.9990000128746032,0.5032351016998291,0.4063489139080047,293.314697265625,297.1499938964844,293.1499938964844,0.0054396060295403,-1992.013671875,298.2405700683594,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684753417969,292.0862731933594,291.1664733886719,1.0,0.2492292672395706,0.6895807385444641,0.6895807385444641,1.0,1.0,-1.0337693691253662,0.4184051156044006,0.6153642535209656,0.1703008562326431,0.0,0.0,0.5530918836593628,52.50076675415039,48.0,29.856050491333008,-11687.1767578125,155.04403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644271552562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448837280273438,0.5448895692825317,-5.8855207498709206e-06,0.0,0.0002683599595911,0.0,0.0,34.945648193359375,0.0,0.0,0.0,0.3852937817573547,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847653225064277,-2007.4927978515625,304.14825439453125,0.6952257752418518,0.1406918466091156,0.1279720664024353,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797186255455017,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214284379035234,-701.803955078125,304.154541015625,0.5179713368415833,0.0618695467710495,0.0447166450321674,293.15118408203125,297.1499938964844,293.1499938964844,0.3377085924148559,-6347.69091796875,304.1750793457031,0.9990000128746032,0.5045637488365173,0.4038125574588775,293.3136901855469,297.1499938964844,293.1499938964844,0.0054130912758409,-1983.4718017578125,298.2158508300781,0.4797186255455017,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9484558105469,292.0552673339844,291.16766357421875,1.0,0.2481709420680999,0.6894629597663879,0.6894629597663879,1.0,1.0,-1.0306273698806765,0.4169400036334991,0.6136873364448547,0.1698635220527649,0.0,0.0,0.551651120185852,51.91926193237305,48.0,16.24643898010254,-11656.7099609375,153.1739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.2647349536418915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541648805141449,0.541654646396637,-5.864333616045769e-06,0.0,0.0002686723310034,0.0,0.0,34.56499481201172,0.0,0.0,0.0,0.3841758370399475,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850550010800361,-2012.9166259765625,304.1480407714844,0.696850597858429,0.1410869359970092,0.1283066123723983,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114997386932,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212091822177171,-698.2677001953125,304.15411376953125,0.5177363753318787,0.0615816451609134,0.0444881916046142,293.1450500488281,297.1499938964844,293.1499938964844,0.3359673619270324,-6322.56884765625,304.1736755371094,0.9990000128746032,0.5057588219642639,0.4022184908390045,293.31256103515625,297.1499938964844,293.1499938964844,0.0053890799172222,-1975.9456787109373,298.19000244140625,0.4804114997386932,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.92791748046875,292.0283508300781,291.1660461425781,1.0,0.2475348263978958,0.6894589066505432,0.6894589066505432,1.0,1.0,-1.0287472009658811,0.4160535931587219,0.6126936078071594,0.169687420129776,0.0,0.0,0.5506408214569092,51.558048248291016,51.0,5.553560733795166,-11642.37109375,152.0363311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.947265625,18000.0,0.0,0.0,0.2649402618408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392526984214783,0.5392585396766663,-5.846544809173793e-06,0.0,0.0002688806853257,0.0,0.0,34.2744026184082,0.0,0.0,0.0,0.3833087086677551,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857271403074264,-2025.5833740234373,304.1475830078125,0.6986930966377258,0.1419159919023513,0.1290338784456253,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221889495849,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208957325667142,-693.2496337890625,304.1532592773437,0.5165294408798218,0.0611371994018554,0.0441423580050468,293.1365966796875,297.1499938964844,293.1499938964844,0.3350739479064941,-6312.2412109375,304.16717529296875,0.9990000128746032,0.5076088309288025,0.4015011787414551,293.31024169921875,297.1499938964844,293.1499938964844,0.0053460798226296,-1962.8968505859373,298.1363830566406,0.4807221889495849,0.050000000745058,0.2330418229103088,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88726806640625,291.9859313964844,291.1571044921875,1.0,0.2473689168691635,0.6894509196281433,0.6894509196281433,1.0,1.0,-1.0283007621765137,0.4157384932041168,0.6125622987747192,0.1699491143226623,0.0,0.0,0.5499740242958069,51.40609359741211,54.0,-9.488903045654297,-11652.0029296875,151.65109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651523351669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367599725723267,0.5367657542228699,-5.824640993523644e-06,0.0,0.0002690959081519,0.0,0.0,33.95709228515625,0.0,0.0,0.0,0.3823659718036651,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857271403074264,-2025.5833740234373,304.1475830078125,0.6986930966377258,0.1419159919023513,0.1290338784456253,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221889495849,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208957325667142,-693.2496337890625,304.1532592773437,0.5165294408798218,0.0611371994018554,0.0441423580050468,293.1365966796875,297.1499938964844,293.1499938964844,0.3350739479064941,-6312.2412109375,304.16717529296875,0.9990000128746032,0.5076088309288025,0.4015011787414551,293.31024169921875,297.1499938964844,293.1499938964844,0.0053460798226296,-1962.8968505859373,298.1363830566406,0.4807221889495849,0.050000000745058,0.2330418229103088,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88726806640625,291.9859313964844,291.1571044921875,1.0,0.2473689168691635,0.6894509196281433,0.6894509196281433,1.0,1.0,-1.0283007621765137,0.4157384932041168,0.6125622987747192,0.1699491143226623,0.0,0.0,0.5499740242958069,51.40609359741211,54.0,-9.488903045654297,-11652.0029296875,151.65109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651523351669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367599725723267,0.5367657542228699,-5.824640993523644e-06,0.0,0.0002690959081519,0.0,0.0,33.95709228515625,0.0,0.0,0.0,0.3823659718036651,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.086488202214241,-2039.986328125,304.1471252441406,0.6989554166793823,0.1427799463272094,0.1298189163208007,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474311828613,0.050000000745058,0.049145046621561,293.2052307128906,297.1499938964844,293.1499938964844,0.0207192450761795,-690.511962890625,304.1524658203125,0.5145525932312012,0.0608442053198814,0.0439243577420711,293.1332397460937,297.1499938964844,293.1499938964844,0.3370873928070068,-6346.1572265625,304.1580505371094,0.9990000128746032,0.5086360573768616,0.4035167694091797,293.3079528808594,297.1499938964844,293.1499938964844,0.0053079710341989,-1951.7572021484373,298.08087158203125,0.4798474311828613,0.050000000745058,0.2331229448318481,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84722900390625,291.9565124511719,291.1432189941406,1.0,0.2484256625175476,0.6894428730010986,0.6894428730010986,1.0,1.0,-1.0315173864364624,0.4170329868793487,0.6144843697547913,0.1708803176879882,0.0,0.0,0.5515114068984985,51.883544921875,57.0,-17.855575561523438,-11706.787109375,153.35133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652962803840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380296111106873,0.5380353927612305,-5.825585958518786e-06,0.0,0.000269241980277,0.0,0.0,34.068695068359375,0.0,0.0,0.0,0.3827332258224487,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.086488202214241,-2039.986328125,304.1471252441406,0.6989554166793823,0.1427799463272094,0.1298189163208007,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474311828613,0.050000000745058,0.049145046621561,293.2052307128906,297.1499938964844,293.1499938964844,0.0207192450761795,-690.511962890625,304.1524658203125,0.5145525932312012,0.0608442053198814,0.0439243577420711,293.1332397460937,297.1499938964844,293.1499938964844,0.3370873928070068,-6346.1572265625,304.1580505371094,0.9990000128746032,0.5086360573768616,0.4035167694091797,293.3079528808594,297.1499938964844,293.1499938964844,0.0053079710341989,-1951.7572021484373,298.08087158203125,0.4798474311828613,0.050000000745058,0.2331229448318481,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84722900390625,291.9565124511719,291.1432189941406,1.0,0.2484256625175476,0.6894428730010986,0.6894428730010986,1.0,1.0,-1.0315173864364624,0.4170329868793487,0.6144843697547913,0.1708803176879882,0.0,0.0,0.5515114068984985,51.883544921875,57.0,-17.855575561523438,-11706.787109375,153.35133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652962803840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380296111106873,0.5380353927612305,-5.825585958518786e-06,0.0,0.000269241980277,0.0,0.0,34.068695068359375,0.0,0.0,0.0,0.3827332258224487,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872964113950729,-2055.293701171875,304.146728515625,0.6979589462280273,0.1436624377965927,0.1306418031454086,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075848102569,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206496231257915,-689.5543212890625,304.1517639160156,0.5120368599891663,0.0606798194348812,0.0438138134777545,293.1345520019531,297.1499938964844,293.1499938964844,0.3414260149002075,-6414.82568359375,304.14813232421875,0.9990000128746032,0.5088040828704834,0.4077104330062866,293.3058776855469,297.1499938964844,293.1499938964844,0.0052728173322975,-1941.6595458984373,298.024658203125,0.4780075848102569,0.050000000745058,0.2332930415868759,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083801269531,291.9376525878906,291.1278076171875,1.0,0.2504572868347168,0.689298689365387,0.689298689365387,1.0,1.0,-1.0376521348953247,0.4195809066295624,0.6180712580680847,0.1723133772611618,0.0,0.0,0.5552509427070618,52.87007522583008,60.0,-21.01418113708496,-11798.619140625,156.75259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656084597110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433629751205444,0.5433688163757324,-5.852699814568041e-06,0.0,0.0002695588336791,0.0,0.0,34.65380096435547,0.0,0.0,0.0,0.3845357596874237,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872964113950729,-2055.293701171875,304.146728515625,0.6979589462280273,0.1436624377965927,0.1306418031454086,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075848102569,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206496231257915,-689.5543212890625,304.1517639160156,0.5120368599891663,0.0606798194348812,0.0438138134777545,293.1345520019531,297.1499938964844,293.1499938964844,0.3414260149002075,-6414.82568359375,304.14813232421875,0.9990000128746032,0.5088040828704834,0.4077104330062866,293.3058776855469,297.1499938964844,293.1499938964844,0.0052728173322975,-1941.6595458984373,298.024658203125,0.4780075848102569,0.050000000745058,0.2332930415868759,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083801269531,291.9376525878906,291.1278076171875,1.0,0.2504572868347168,0.689298689365387,0.689298689365387,1.0,1.0,-1.0376521348953247,0.4195809066295624,0.6180712580680847,0.1723133772611618,0.0,0.0,0.5552509427070618,52.87007522583008,60.0,-21.01418113708496,-11798.619140625,156.75259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656084597110748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433629751205444,0.5433688163757324,-5.852699814568041e-06,0.0,0.0002695588336791,0.0,0.0,34.65380096435547,0.0,0.0,0.0,0.3845357596874237,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881270617246627,-2071.019287109375,304.1464538574219,0.6959853768348694,0.1445522308349609,0.1314881443977356,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753478169441223,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206685215234756,-690.0650024414062,304.1511535644531,0.5091874599456787,0.0606286451220512,0.043796319514513,293.139892578125,297.1499938964844,293.1499938964844,0.3476390540599823,-6510.9267578125,304.138427734375,0.9990000128746032,0.5081157088279724,0.4136354029178619,293.3040466308594,297.1499938964844,293.1499938964844,0.0052394713275134,-1932.114990234375,297.96826171875,0.4753478169441223,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76959228515625,291.92742919921875,291.1124267578125,1.0,0.253265768289566,0.6891545057296753,0.6891545057296753,1.0,1.0,-1.046111226081848,0.4231544435024261,0.6229568123817444,0.174171969294548,0.0,0.0,0.5610664486885071,54.27519226074219,63.0,-21.511869430541992,-11919.9521484375,161.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663022875785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526515245437622,0.552657425403595,-5.906647857045755e-06,0.0,0.0002702629717532,0.0,0.0,35.7208251953125,0.0,0.0,0.0,0.3877691328525543,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881270617246627,-2071.019287109375,304.1464538574219,0.6959853768348694,0.1445522308349609,0.1314881443977356,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753478169441223,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206685215234756,-690.0650024414062,304.1511535644531,0.5091874599456787,0.0606286451220512,0.043796319514513,293.139892578125,297.1499938964844,293.1499938964844,0.3476390540599823,-6510.9267578125,304.138427734375,0.9990000128746032,0.5081157088279724,0.4136354029178619,293.3040466308594,297.1499938964844,293.1499938964844,0.0052394713275134,-1932.114990234375,297.96826171875,0.4753478169441223,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76959228515625,291.92742919921875,291.1124267578125,1.0,0.253265768289566,0.6891545057296753,0.6891545057296753,1.0,1.0,-1.046111226081848,0.4231544435024261,0.6229568123817444,0.174171969294548,0.0,0.0,0.5610664486885071,54.27519226074219,63.0,-21.511869430541992,-11919.9521484375,161.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663022875785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526515245437622,0.552657425403595,-5.906647857045755e-06,0.0,0.0002702629717532,0.0,0.0,35.7208251953125,0.0,0.0,0.0,0.3877691328525543,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885466039180755,-2078.95751953125,304.1463317871094,0.6947119235992432,0.1449976861476898,0.1319169700145721,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737379550933838,0.050000000745058,0.049262773245573,293.1903991699219,297.1499938964844,293.1499938964844,0.020707719027996,-690.8110961914062,304.15087890625,0.5076948404312134,0.0606422945857048,0.0438192524015903,293.1439208984375,297.1499938964844,293.1499938964844,0.3513310849666595,-6567.37060546875,304.1338195800781,0.9990000128746032,0.5074580311775208,0.4171266853809356,293.3032531738281,297.1499938964844,293.1499938964844,0.0052232793532311,-1927.47216796875,297.9400329589844,0.4737379550933838,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501525878906,291.92510986328125,291.1049194335937,1.0,0.2549082636833191,0.6890823841094971,0.6890823841094971,1.0,1.0,-1.0510542392730713,0.4252575635910034,0.6257967352867126,0.1752331256866455,0.0,0.0,0.5647201538085938,55.11116409301758,63.0,-21.21145248413086,-11989.8486328125,164.4546661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.576171875,18000.0,0.0,0.0,0.2668487727642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587559342384338,0.5587618350982666,-5.943903488514479e-06,0.0,0.0002708175743464,0.0,0.0,36.44179153442383,0.0,0.0,0.0,0.3899253308773041,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.088966891169548,-2086.905517578125,304.146240234375,0.6932883858680725,0.1454428434371948,0.1323484182357788,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719499349594116,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207651183009147,-691.854248046875,304.1506042480469,0.5061842799186707,0.0606807023286819,0.0438618287444114,293.148681640625,297.1499938964844,293.1499938964844,0.3553510308265686,-6628.41748046875,304.12945556640625,0.9990000128746032,0.506600022315979,0.4209096729755401,293.3025207519531,297.1499938964844,293.1499938964844,0.0052073081023991,-1922.8736572265625,297.9118347167969,0.4719499349594116,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310791015625,291.9244689941406,291.09771728515625,1.0,0.2566829323768616,0.6889581084251404,0.6889581084251404,1.0,1.0,-1.05639386177063,0.4275252819061279,0.6288686394691467,0.1763564497232437,0.0,0.0,0.5688312649726868,56.02414321899414,66.0,-20.57779693603516,-12064.8388671875,167.60574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.431640625,18000.0,0.0,0.0,0.267551064491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657984614372253,0.5658044219017029,-5.9880890148633625e-06,0.0,0.0002715302980504,0.0,0.0,37.29049682617188,0.0,0.0,0.0,0.3924359977245331,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898051932454109,-2102.740478515625,304.1460876464844,0.6900863647460938,0.1463315635919571,0.1332172602415084,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292870521545,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209324918687343,-694.7863159179688,304.1501159667969,0.5031738877296448,0.0608305446803569,0.0440041497349739,293.16021728515625,297.1499938964844,293.1499938964844,0.3642325103282928,-6762.05322265625,304.1215515136719,0.9990000128746032,0.5042992830276489,0.4292146563529968,293.3013000488281,297.1499938964844,293.1499938964844,0.005175762809813,-1913.6976318359373,297.855712890625,0.4678292870521545,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932678222656,291.9279479980469,291.08447265625,1.0,0.2605690956115722,0.688709557056427,0.688709557056427,1.0,1.0,-1.0680882930755615,0.4325123429298401,0.6355759501457214,0.1787927001714706,0.0,0.0,0.5782994031906128,58.0553092956543,69.0,-18.696590423583984,-12228.16796875,174.65834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694786787033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825676321983337,0.5825737118721008,-6.097477125877049e-06,0.0,0.0002734865993261,0.0,0.0,39.38090133666992,0.0,0.0,0.0,0.398501455783844,4.0,0.0,1.0
