time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898051932454109,-2102.740478515625,304.1460876464844,0.6900863647460938,0.1463315635919571,0.1332172602415084,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292870521545,0.050000000745058,0.0493706129491329,293.1821594238281,297.1499938964844,293.1499938964844,0.0209324918687343,-694.7863159179688,304.1501159667969,0.5031738877296448,0.0608305446803569,0.0440041497349739,293.16021728515625,297.1499938964844,293.1499938964844,0.3642325103282928,-6762.05322265625,304.1215515136719,0.9990000128746032,0.5042992830276489,0.4292146563529968,293.3013000488281,297.1499938964844,293.1499938964844,0.005175762809813,-1913.6976318359373,297.855712890625,0.4678292870521545,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932678222656,291.9279479980469,291.08447265625,1.0,0.2605690956115722,0.688709557056427,0.688709557056427,1.0,1.0,-1.0680882930755615,0.4325123429298401,0.6355759501457214,0.1787927001714706,0.0,0.0,0.5782994031906128,58.0553092956543,69.0,-18.696590423583984,-12228.16796875,174.65834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694786787033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825676321983337,0.5825737118721008,-6.097477125877049e-06,0.0,0.0002734865993261,0.0,0.0,39.38090133666992,0.0,0.0,0.0,0.398501455783844,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906385257840156,-2118.457763671875,304.14599609375,0.6865594387054443,0.1472183316946029,0.1340923309326172,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629377126693725,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211817882955074,-699.0233764648438,304.149658203125,0.5003242492675781,0.0611381828784942,0.0442340411245822,293.17413330078125,297.1499938964844,293.1499938964844,0.3740220069885254,-6907.72314453125,304.11474609375,0.9990000128746032,0.5012195110321045,0.4382906258106231,293.30029296875,297.1499938964844,293.1499938964844,0.0051445923745632,-1904.4970703125,297.8000183105469,0.4629377126693725,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556701660156,291.9370422363281,291.0727844238281,1.0,0.2648127675056457,0.6884610056877136,0.6884610056877136,1.0,1.0,-1.0808796882629397,0.4379925429821014,0.6428871750831604,0.1814388632774353,0.0,0.0,0.5892500281333923,60.31834411621094,57.0,-16.513628005981445,-12406.3828125,182.5981903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.8203125,18000.0,0.0,0.0,0.2721548974514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026803255081177,0.6026865243911743,-6.234937245608307e-06,0.0,0.000276202626992,0.0,0.0,42.01335525512695,0.0,0.0,0.0,0.4059180915355682,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906385257840156,-2118.457763671875,304.14599609375,0.6865594387054443,0.1472183316946029,0.1340923309326172,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629377126693725,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211817882955074,-699.0233764648438,304.149658203125,0.5003242492675781,0.0611381828784942,0.0442340411245822,293.17413330078125,297.1499938964844,293.1499938964844,0.3740220069885254,-6907.72314453125,304.11474609375,0.9990000128746032,0.5012195110321045,0.4382906258106231,293.30029296875,297.1499938964844,293.1499938964844,0.0051445923745632,-1904.4970703125,297.8000183105469,0.4629377126693725,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556701660156,291.9370422363281,291.0727844238281,1.0,0.2648127675056457,0.6884610056877136,0.6884610056877136,1.0,1.0,-1.0808796882629397,0.4379925429821014,0.6428871750831604,0.1814388632774353,0.0,0.0,0.5892500281333923,60.31834411621094,57.0,-16.513628005981445,-12406.3828125,182.5981903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.8203125,18000.0,0.0,0.0,0.2721548974514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026803255081177,0.6026865243911743,-6.234937245608307e-06,0.0,0.000276202626992,0.0,0.0,42.01335525512695,0.0,0.0,0.0,0.4059180915355682,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912852510809898,-2130.41259765625,304.1462707519531,0.6894757151603699,0.1481539905071258,0.1348925828933715,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217715427279472,-708.5303344726562,304.1487731933594,0.5039355754852295,0.0622276104986667,0.0448543056845665,293.1849975585937,297.1499938964844,293.1499938964844,0.3721401691436767,-6872.8642578125,304.1302490234375,0.9990000128746032,0.4983797669410705,0.4356934130191803,293.2992553710937,297.1499938964844,293.1499938964844,0.0050997552461922,-1889.45703125,297.7518310546875,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236572265625,291.9266357421875,291.0795288085937,1.0,0.2633586823940277,0.6881392598152161,0.6881392598152161,1.0,1.0,-1.0793105363845823,0.4370280802249908,0.6422824263572693,0.1816418021917343,0.0,0.0,0.599290132522583,59.70555877685547,45.0,11.948657989501951,-12492.6845703125,180.9987945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.263671875,18000.0,0.0,0.0,0.2754420340061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624285101890564,0.6242914795875549,-6.394878255377989e-06,0.0,0.0002795386535581,0.0,0.0,45.025691986083984,0.0,0.0,0.0,0.4140333235263824,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912852510809898,-2130.41259765625,304.1462707519531,0.6894757151603699,0.1481539905071258,0.1348925828933715,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643851518630981,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217715427279472,-708.5303344726562,304.1487731933594,0.5039355754852295,0.0622276104986667,0.0448543056845665,293.1849975585937,297.1499938964844,293.1499938964844,0.3721401691436767,-6872.8642578125,304.1302490234375,0.9990000128746032,0.4983797669410705,0.4356934130191803,293.2992553710937,297.1499938964844,293.1499938964844,0.0050997552461922,-1889.45703125,297.7518310546875,0.4643851518630981,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236572265625,291.9266357421875,291.0795288085937,1.0,0.2633586823940277,0.6881392598152161,0.6881392598152161,1.0,1.0,-1.0793105363845823,0.4370280802249908,0.6422824263572693,0.1816418021917343,0.0,0.0,0.599290132522583,59.70555877685547,45.0,11.948657989501951,-12492.6845703125,180.9987945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.263671875,18000.0,0.0,0.0,0.2754420340061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624285101890564,0.6242914795875549,-6.394878255377989e-06,0.0,0.0002795386535581,0.0,0.0,45.025691986083984,0.0,0.0,0.0,0.4140333235263824,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916634649038314,-2136.853759765625,304.1468811035156,0.6982403993606567,0.1491719484329223,0.1356769055128097,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.470967173576355,0.050000000745058,0.0493142083287239,293.1635131835937,297.1499938964844,293.1499938964844,0.0220924615859985,-713.2138061523438,304.1487121582031,0.5113000869750977,0.0626823455095291,0.0452781021595001,293.1771545410156,297.1499938964844,293.1499938964844,0.3589768707752228,-6667.64111328125,304.1589660644531,0.9990000128746032,0.4990366399288177,0.422943502664566,293.2978515625,297.1499938964844,293.1499938964844,0.0050384681671857,-1866.564453125,297.721435546875,0.470967173576355,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875549316406,291.8788757324219,291.1175842285156,1.0,0.2576078176498413,0.6878175139427185,0.6878175139427185,1.0,1.0,-1.0646662712097168,0.4302147030830383,0.6344515681266785,0.1796367615461349,0.0,0.0,0.6021025776863098,56.62348175048828,48.0,46.09773635864258,-12446.251953125,171.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.013671875,18000.0,0.0,0.0,0.2787065804004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356515288352966,0.6356580257415771,-6.5046269810409285e-06,0.0,0.0002828517463058,0.0,0.0,46.80853271484375,0.0,0.0,0.0,0.4185618162155151,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916634649038314,-2136.853759765625,304.1468811035156,0.6982403993606567,0.1491719484329223,0.1356769055128097,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.470967173576355,0.050000000745058,0.0493142083287239,293.1635131835937,297.1499938964844,293.1499938964844,0.0220924615859985,-713.2138061523438,304.1487121582031,0.5113000869750977,0.0626823455095291,0.0452781021595001,293.1771545410156,297.1499938964844,293.1499938964844,0.3589768707752228,-6667.64111328125,304.1589660644531,0.9990000128746032,0.4990366399288177,0.422943502664566,293.2978515625,297.1499938964844,293.1499938964844,0.0050384681671857,-1866.564453125,297.721435546875,0.470967173576355,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875549316406,291.8788757324219,291.1175842285156,1.0,0.2576078176498413,0.6878175139427185,0.6878175139427185,1.0,1.0,-1.0646662712097168,0.4302147030830383,0.6344515681266785,0.1796367615461349,0.0,0.0,0.6021025776863098,56.62348175048828,48.0,46.09773635864258,-12446.251953125,171.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.013671875,18000.0,0.0,0.0,0.2787065804004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356515288352966,0.6356580257415771,-6.5046269810409285e-06,0.0,0.0002828517463058,0.0,0.0,46.80853271484375,0.0,0.0,0.0,0.4185618162155151,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918537452816963,-2140.055908203125,304.1470947265625,0.7019134759902954,0.1497030109167099,0.1361085325479507,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045697212219,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.022004559636116,-711.5526123046875,304.14910888671875,0.5134322643280029,0.0627071782946586,0.0452479571104049,293.1675109863281,297.1499938964844,293.1499938964844,0.3534732758998871,-6583.36962890625,304.167236328125,0.9990000128746032,0.5005890727043152,0.4180524945259094,293.2969665527344,297.1499938964844,293.1499938964844,0.0050087193958461,-1855.166015625,297.7091064453125,0.4733045697212219,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.563232421875,291.84649658203125,291.1392822265625,1.0,0.2557612955570221,0.6876566410064697,0.6876566410064697,1.0,1.0,-1.0589743852615356,0.4275433719158172,0.6314310431480408,0.1789034456014633,0.0,0.0,0.6008844971656799,55.46498489379883,48.0,50.85817337036133,-12415.67578125,167.33460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53515625,18000.0,0.0,0.0,0.2801186144351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359953880310059,0.6360018849372864,-6.521648174384609e-06,0.0,0.0002842847898136,0.0,0.0,46.94208526611328,0.0,0.0,0.0,0.4188298285007477,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921256765723228,-2144.92529296875,304.1471252441406,0.7047426104545593,0.1502442508935928,0.1365612000226974,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748645424842834,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220560524612665,-712.2142944335938,304.149169921875,0.5154137015342712,0.0629742592573165,0.0453376322984695,293.15869140625,297.1499938964844,293.1499938964844,0.3496436178684234,-6525.435546875,304.1710205078125,0.9990000128746032,0.5020966529846191,0.4146909117698669,293.2959899902344,297.1499938964844,293.1499938964844,0.0049821753054857,-1845.413330078125,297.6935729980469,0.4748645424842834,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357971191406,291.8157043457031,291.151611328125,1.0,0.2544161081314087,0.6876105070114136,0.6876105070114136,1.0,1.0,-1.0553860664367676,0.4258279800415039,0.6295580863952637,0.1785851120948791,0.0,0.0,0.5993884801864624,54.68248748779297,51.0,40.16657257080078,-12391.9462890625,164.9082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813608348369598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338432431221008,0.6338497400283813,-6.515383120131446e-06,0.0,0.0002855454804375,0.0,0.0,46.68431091308594,0.0,0.0,0.0,0.4181495308876037,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928763821721077,-2158.851318359375,304.1468200683594,0.7087567448616028,0.1513677388429641,0.1375260204076767,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765752255916595,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.022529711946845,-719.6170654296875,304.1486511230469,0.5194423198699951,0.0638097077608108,0.0458358488976955,293.1446533203125,297.1499938964844,293.1499938964844,0.345361590385437,-6462.515625,304.1709289550781,0.9990000128746032,0.5047340393066406,0.4109229445457458,293.293701171875,297.1499938964844,293.1499938964844,0.0049387351609766,-1830.4796142578125,297.6533508300781,0.4765752255916595,0.050000000745058,0.2334240674972534,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813537597656,291.7658386230469,291.1576232910156,1.0,0.2530757784843445,0.687518298625946,0.687518298625946,1.0,1.0,-1.0523916482925415,0.4242627024650574,0.6281290054321289,0.1786731034517288,0.0,0.0,0.5976443290710449,53.8303337097168,54.0,14.34630298614502,-12386.80078125,162.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833612561225891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296963691711426,0.6297028064727783,-6.485940048150951e-06,0.0,0.0002875756472349,0.0,0.0,46.090965270996094,0.0,0.0,0.0,0.416638970375061,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928763821721077,-2158.851318359375,304.1468200683594,0.7087567448616028,0.1513677388429641,0.1375260204076767,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765752255916595,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.022529711946845,-719.6170654296875,304.1486511230469,0.5194423198699951,0.0638097077608108,0.0458358488976955,293.1446533203125,297.1499938964844,293.1499938964844,0.345361590385437,-6462.515625,304.1709289550781,0.9990000128746032,0.5047340393066406,0.4109229445457458,293.293701171875,297.1499938964844,293.1499938964844,0.0049387351609766,-1830.4796142578125,297.6533508300781,0.4765752255916595,0.050000000745058,0.2334240674972534,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813537597656,291.7658386230469,291.1576232910156,1.0,0.2530757784843445,0.687518298625946,0.687518298625946,1.0,1.0,-1.0523916482925415,0.4242627024650574,0.6281290054321289,0.1786731034517288,0.0,0.0,0.5976443290710449,53.8303337097168,54.0,14.34630298614502,-12386.80078125,162.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833612561225891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296963691711426,0.6297028064727783,-6.485940048150951e-06,0.0,0.0002875756472349,0.0,0.0,46.090965270996094,0.0,0.0,0.0,0.416638970375061,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937770754098892,-2175.747314453125,304.1463928222656,0.7108578681945801,0.1525361686944961,0.1385620236396789,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768681049347,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232271887362003,-730.4959106445312,304.1479187011719,0.5226912498474121,0.0648233443498611,0.0465161837637424,293.1358947753906,297.1499938964844,293.1499938964844,0.3446429669857025,-6454.587890625,304.1650390625,0.9990000128746032,0.506657600402832,0.4104734659194946,293.2912292480469,297.1499938964844,293.1499938964844,0.0049025998450815,-1818.7296142578125,297.6084899902344,0.4767768681049347,0.050000000745058,0.2334055453538894,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4298095703125,291.7325744628906,291.1528625488281,1.0,0.2532238662242889,0.6874261498451233,0.6874261498451233,1.0,1.0,-1.0538840293884275,0.4246994256973266,0.6291846632957458,0.1795171052217483,0.0,0.0,0.5972951054573059,53.761863708496094,57.0,-3.0433826446533203,-12432.3671875,162.83372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848740518093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278616189956665,0.627868115901947,-6.4675259636715055e-06,0.0,0.000289110961603,0.0,0.0,45.79924774169922,0.0,0.0,0.0,0.4159055352210998,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937770754098892,-2175.747314453125,304.1463928222656,0.7108578681945801,0.1525361686944961,0.1385620236396789,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768681049347,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232271887362003,-730.4959106445312,304.1479187011719,0.5226912498474121,0.0648233443498611,0.0465161837637424,293.1358947753906,297.1499938964844,293.1499938964844,0.3446429669857025,-6454.587890625,304.1650390625,0.9990000128746032,0.506657600402832,0.4104734659194946,293.2912292480469,297.1499938964844,293.1499938964844,0.0049025998450815,-1818.7296142578125,297.6084899902344,0.4767768681049347,0.050000000745058,0.2334055453538894,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4298095703125,291.7325744628906,291.1528625488281,1.0,0.2532238662242889,0.6874261498451233,0.6874261498451233,1.0,1.0,-1.0538840293884275,0.4246994256973266,0.6291846632957458,0.1795171052217483,0.0,0.0,0.5972951054573059,53.761863708496094,57.0,-3.0433826446533203,-12432.3671875,162.83372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848740518093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278616189956665,0.627868115901947,-6.4675259636715055e-06,0.0,0.000289110961603,0.0,0.0,45.79924774169922,0.0,0.0,0.0,0.4159055352210998,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947751998901367,-2194.546142578125,304.1459350585937,0.7114412784576416,0.1537299305200576,0.1396470665931701,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783412933349,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240654740482568,-743.3606567382812,304.147216796875,0.5250456929206848,0.0659505948424339,0.0472982972860336,293.13232421875,297.1499938964844,293.1499938964844,0.3468140661716461,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077472925186157,0.4126878082752228,293.288818359375,297.1499938964844,293.1499938964844,0.0048711323179304,-1808.9708251953125,297.5608215332031,0.4757783412933349,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.381103515625,291.71295166015625,291.1417236328125,1.0,0.2545575499534607,0.6872889995574951,0.6872889995574951,1.0,1.0,-1.0589141845703125,0.4267098903656006,0.6322043538093567,0.1809341460466385,0.0,0.0,0.5988628268241882,54.31934356689453,60.0,-13.617300987243652,-12519.6142578125,165.2541046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861176133155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294193267822266,0.6294257640838623,-6.472168934124056e-06,0.0,0.0002903730201069,0.0,0.0,45.9841423034668,0.0,0.0,0.0,0.4164385795593261,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947751998901367,-2194.546142578125,304.1459350585937,0.7114412784576416,0.1537299305200576,0.1396470665931701,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783412933349,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240654740482568,-743.3606567382812,304.147216796875,0.5250456929206848,0.0659505948424339,0.0472982972860336,293.13232421875,297.1499938964844,293.1499938964844,0.3468140661716461,-6490.49951171875,304.1563720703125,0.9990000128746032,0.5077472925186157,0.4126878082752228,293.288818359375,297.1499938964844,293.1499938964844,0.0048711323179304,-1808.9708251953125,297.5608215332031,0.4757783412933349,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.381103515625,291.71295166015625,291.1417236328125,1.0,0.2545575499534607,0.6872889995574951,0.6872889995574951,1.0,1.0,-1.0589141845703125,0.4267098903656006,0.6322043538093567,0.1809341460466385,0.0,0.0,0.5988628268241882,54.31934356689453,60.0,-13.617300987243652,-12519.6142578125,165.2541046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861176133155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294193267822266,0.6294257640838623,-6.472168934124056e-06,0.0,0.0002903730201069,0.0,0.0,45.9841423034668,0.0,0.0,0.0,0.4164385795593261,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958282873034477,-2214.3916015625,304.1455383300781,0.7108445763587952,0.1549325883388519,0.1407612860202789,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910628318786,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250312928110361,-757.8632202148438,304.14654541015625,0.5267027616500854,0.0671858713030815,0.048171266913414,293.13348388671875,297.1499938964844,293.1499938964844,0.3512946963310241,-6560.78173828125,304.14678955078125,0.9990000128746032,0.5079692602157593,0.4170114994049072,293.28662109375,297.1499938964844,293.1499938964844,0.0048426589928567,-1800.41357421875,297.5116577148437,0.4737910628318786,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341369628906,291.7038269042969,291.12750244140625,1.0,0.2568303048610687,0.6871519088745117,0.6871519088745117,1.0,1.0,-1.0667486190795898,0.4299822747707367,0.6367663741111755,0.1828061044216156,0.0,0.0,0.6025542616844177,55.38057327270508,63.0,-19.00335502624512,-12641.8955078125,169.41116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873305380344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351189017295837,0.6351253986358643,-6.507269972644281e-06,0.0,0.000291603966616,0.0,0.0,46.76891326904297,0.0,0.0,0.0,0.418545663356781,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958282873034477,-2214.3916015625,304.1455383300781,0.7108445763587952,0.1549325883388519,0.1407612860202789,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910628318786,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250312928110361,-757.8632202148438,304.14654541015625,0.5267027616500854,0.0671858713030815,0.048171266913414,293.13348388671875,297.1499938964844,293.1499938964844,0.3512946963310241,-6560.78173828125,304.14678955078125,0.9990000128746032,0.5079692602157593,0.4170114994049072,293.28662109375,297.1499938964844,293.1499938964844,0.0048426589928567,-1800.41357421875,297.5116577148437,0.4737910628318786,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341369628906,291.7038269042969,291.12750244140625,1.0,0.2568303048610687,0.6871519088745117,0.6871519088745117,1.0,1.0,-1.0667486190795898,0.4299822747707367,0.6367663741111755,0.1828061044216156,0.0,0.0,0.6025542616844177,55.38057327270508,63.0,-19.00335502624512,-12641.8955078125,169.41116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873305380344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351189017295837,0.6351253986358643,-6.507269972644281e-06,0.0,0.000291603966616,0.0,0.0,46.76891326904297,0.0,0.0,0.0,0.418545663356781,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963659361004829,-2224.516845703125,304.1453552246094,0.7101826071739197,0.1555328667163849,0.1413241624832153,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678695201874,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255567152053117,-765.614501953125,304.1462097167969,0.5273165106773376,0.0678358003497123,0.0486367642879486,293.1356506347656,297.1499938964844,293.1499938964844,0.3542550802230835,-6606.44580078125,304.1419982910156,0.9990000128746032,0.5077548623085022,0.4198232889175415,293.2856140136719,297.1499938964844,293.1499938964844,0.004829169716686,-1796.414794921875,297.4867553710937,0.4724678695201874,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3112487792969,291.7025756835937,291.1199035644531,1.0,0.258256047964096,0.68708336353302,0.68708336353302,1.0,1.0,-1.071528434753418,0.4320088624954223,0.6395195722579956,0.1838803887367248,0.0,0.0,0.6052056550979614,56.070709228515625,63.0,-20.34203720092773,-12713.951171875,172.0500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879965901374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396028399467468,0.6396093964576721,-6.537393801409053e-06,0.0,0.0002922799321822,0.0,0.0,47.40655899047852,0.0,0.0,0.0,0.4202309250831604,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969068259000778,-2234.69384765625,304.1452331542969,0.709313690662384,0.1561307162046432,0.1418886631727218,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387421607971,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261063277721405,-773.6245727539062,304.1459045410156,0.527805507183075,0.0685030147433281,0.0491178482770919,293.1387634277344,297.1499938964844,293.1499938964844,0.3576248586177826,-6657.98974609375,304.1373291015625,0.9990000128746032,0.5073272585868835,0.4230009615421295,293.28466796875,297.1499938964844,293.1499938964844,0.0048160478472709,-1792.539306640625,297.4617614746094,0.4709387421607971,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2892150878906,291.70330810546875,291.1122436523437,1.0,0.2598446309566498,0.6869556903839111,0.6869556903839111,1.0,1.0,-1.0767916440963743,0.4342415928840637,0.6425501108169556,0.1850175559520721,0.0,0.0,0.6083768606185913,56.85350036621094,66.0,-20.94859504699707,-12791.9560546875,175.02027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.2887371778488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451788544654846,0.6451854705810547,-6.576244231837336e-06,0.0,0.0002930315386038,0.0,0.0,48.21495819091797,0.0,0.0,0.0,0.4223451018333435,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979890376329422,-2255.018310546875,304.14501953125,0.7070472240447998,0.1573158651590347,0.1430177837610244,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742784023285,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272174403071403,-790.3584594726562,304.1454162597656,0.5284705758094788,0.0698826760053634,0.0501200072467327,293.1474914550781,297.1499938964844,293.1499938964844,0.3654150366783142,-6775.87939453125,304.12860107421875,0.9990000128746032,0.5058456659317017,0.4302859604358673,293.2830505371094,297.1499938964844,293.1499938964844,0.0047904872335493,-1784.974609375,297.4117431640625,0.4672742784023285,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467346191406,291.7101135253906,291.0974426269531,1.0,0.2634360492229461,0.6867002248764038,0.6867002248764038,1.0,1.0,-1.088544845581055,0.4392665028572082,0.6492783427238464,0.187482088804245,0.0,0.0,0.616180956363678,58.66371536254883,69.0,-20.745885848999023,-12963.134765625,181.8556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905319333076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595131158828735,0.6595197916030884,-6.680606475129025e-06,0.0,0.0002948529727291,0.0,0.0,50.358131408691406,0.0,0.0,0.0,0.4278489649295807,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979890376329422,-2255.018310546875,304.14501953125,0.7070472240447998,0.1573158651590347,0.1430177837610244,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742784023285,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272174403071403,-790.3584594726562,304.1454162597656,0.5284705758094788,0.0698826760053634,0.0501200072467327,293.1474914550781,297.1499938964844,293.1499938964844,0.3654150366783142,-6775.87939453125,304.12860107421875,0.9990000128746032,0.5058456659317017,0.4302859604358673,293.2830505371094,297.1499938964844,293.1499938964844,0.0047904872335493,-1784.974609375,297.4117431640625,0.4672742784023285,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467346191406,291.7101135253906,291.0974426269531,1.0,0.2634360492229461,0.6867002248764038,0.6867002248764038,1.0,1.0,-1.088544845581055,0.4392665028572082,0.6492783427238464,0.187482088804245,0.0,0.0,0.616180956363678,58.66371536254883,69.0,-20.745885848999023,-12963.134765625,181.8556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905319333076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595131158828735,0.6595197916030884,-6.680606475129025e-06,0.0,0.0002948529727291,0.0,0.0,50.358131408691406,0.0,0.0,0.0,0.4278489649295807,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.099065862596035,-2275.188232421875,304.1448974609375,0.7042768597602844,0.1584840267896652,0.1441417932510376,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628004431724548,0.050000000745058,0.0494556799530983,293.1227722167969,297.1499938964844,293.1499938964844,0.0282427538186311,-809.3023071289062,304.1452331542969,0.5292620658874512,0.0716207325458526,0.051270056515932,293.1601257324219,297.1499938964844,293.1499938964844,0.3743317723274231,-6909.1845703125,304.12091064453125,0.9990000128746032,0.5033585429191589,0.4385322332382202,293.28173828125,297.1499938964844,293.1499938964844,0.0047655147500336,-1777.5382080078125,297.3617248535156,0.4628004431724548,0.050000000745058,0.2345964461565017,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2055358886719,291.7222595214844,291.0833435058594,1.0,0.2674717903137207,0.6864448189735413,0.6864448189735413,1.0,1.0,-1.101691961288452,0.4449348747730255,0.6567570567131042,0.1901610791683197,0.0,0.0,0.6258248090744019,60.744773864746094,57.0,-19.865692138671875,-13151.330078125,189.7535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682861328125,308.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.962890625,18000.0,0.0,0.0,0.2928592264652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677918016910553,0.6779248118400574,-6.820954695285764e-06,0.0,0.0002972148940898,0.0,0.0,53.23210525512695,0.0,0.0,0.0,0.435030996799469,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.099065862596035,-2275.188232421875,304.1448974609375,0.7042768597602844,0.1584840267896652,0.1441417932510376,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.4628004431724548,0.050000000745058,0.0494556799530983,293.1227722167969,297.1499938964844,293.1499938964844,0.0282427538186311,-809.3023071289062,304.1452331542969,0.5292620658874512,0.0716207325458526,0.051270056515932,293.1601257324219,297.1499938964844,293.1499938964844,0.3743317723274231,-6909.1845703125,304.12091064453125,0.9990000128746032,0.5033585429191589,0.4385322332382202,293.28173828125,297.1499938964844,293.1499938964844,0.0047655147500336,-1777.5382080078125,297.3617248535156,0.4628004431724548,0.050000000745058,0.2345964461565017,291.0848388671875,291.1499938964844,257.7490234375,256.5295715332031,279.2055358886719,291.7222595214844,291.0833435058594,1.0,0.2674717903137207,0.6864448189735413,0.6864448189735413,1.0,1.0,-1.101691961288452,0.4449348747730255,0.6567570567131042,0.1901610791683197,0.0,0.0,0.6258248090744019,60.744773864746094,57.0,-19.865692138671875,-13151.330078125,189.7535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682861328125,308.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.962890625,18000.0,0.0,0.0,0.2928592264652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677918016910553,0.6779248118400574,-6.820954695285764e-06,0.0,0.0002972148940898,0.0,0.0,53.23210525512695,0.0,0.0,0.0,0.435030996799469,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999357849359512,-2291.1953125,304.1451721191406,0.7079397439956665,0.1596839129924774,0.1451767683029174,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646466672420501,0.050000000745058,0.0494250766932964,293.1139831542969,297.1499938964844,293.1499938964844,0.0315941721200943,-843.66796875,304.1409606933594,0.5378269553184509,0.0740956291556358,0.0529213994741439,293.17010498046875,297.1499938964844,293.1499938964844,0.3716952800750732,-6863.79541015625,304.1356201171875,0.9990000128746032,0.5010455250740051,0.435214638710022,293.2804260253906,297.1499938964844,293.1499938964844,0.0047286255285143,-1764.8336181640625,297.3196716308594,0.4646466672420501,0.050000000745058,0.2344512939453125,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771850585937,291.7186889648437,291.0878295898437,1.0,0.2658886909484863,0.6860992908477783,0.6860992908477783,1.0,1.0,-1.1007319688796997,0.4441889524459839,0.656542956829071,0.1905984878540039,0.0,0.0,0.6349167823791504,59.97420883178711,45.0,9.114228248596191,-13240.8447265625,188.01158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.76171875,18000.0,0.0,0.0,0.2956498265266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986216306686401,0.6986286044120789,-6.991709142312175e-06,0.0,0.0003000469878315,0.0,0.0,56.66243362426758,0.0,0.0,0.0,0.4432186186313629,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999357849359512,-2291.1953125,304.1451721191406,0.7079397439956665,0.1596839129924774,0.1451767683029174,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646466672420501,0.050000000745058,0.0494250766932964,293.1139831542969,297.1499938964844,293.1499938964844,0.0315941721200943,-843.66796875,304.1409606933594,0.5378269553184509,0.0740956291556358,0.0529213994741439,293.17010498046875,297.1499938964844,293.1499938964844,0.3716952800750732,-6863.79541015625,304.1356201171875,0.9990000128746032,0.5010455250740051,0.435214638710022,293.2804260253906,297.1499938964844,293.1499938964844,0.0047286255285143,-1764.8336181640625,297.3196716308594,0.4646466672420501,0.050000000745058,0.2344512939453125,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771850585937,291.7186889648437,291.0878295898437,1.0,0.2658886909484863,0.6860992908477783,0.6860992908477783,1.0,1.0,-1.1007319688796997,0.4441889524459839,0.656542956829071,0.1905984878540039,0.0,0.0,0.6349167823791504,59.97420883178711,45.0,9.114228248596191,-13240.8447265625,188.01158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.76171875,18000.0,0.0,0.0,0.2956498265266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986216306686401,0.6986286044120789,-6.991709142312175e-06,0.0,0.0003000469878315,0.0,0.0,56.66243362426758,0.0,0.0,0.0,0.4432186186313629,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.100476324558258,-2300.51611328125,304.1458740234375,0.7169920802116394,0.1609449982643127,0.1461797356605529,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714689552783966,0.050000000745058,0.0493047982454299,293.11083984375,297.1499938964844,293.1499938964844,0.0318525545299053,-852.0708618164062,304.14324951171875,0.5500109791755676,0.0756597593426704,0.0541528910398483,293.16046142578125,297.1499938964844,293.1499938964844,0.3578639924526214,-6649.14697265625,304.1636657714844,0.9990000128746032,0.5024487972259521,0.4219072461128235,293.2788391113281,297.1499938964844,293.1499938964844,0.0046760784462094,-1744.37060546875,297.2978515625,0.4714689552783966,0.050000000745058,0.2338807433843612,291.1215209960937,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,291.6780700683594,291.126708984375,1.0,0.2600647509098053,0.6857537627220154,0.6857537627220154,1.0,1.0,-1.08661687374115,0.437496155500412,0.6491207480430603,0.1889265030622482,0.0,0.0,0.6365247964859009,56.777626037597656,48.0,46.64112091064453,-13192.0361328125,177.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680847167969,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.681640625,18000.0,0.0,0.0,0.2983044981956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086600661277771,0.7086671590805054,-7.1032582127372734e-06,0.0,0.0003027411294169,0.0,0.0,58.55684280395508,0.0,0.0,0.0,0.4474099576473236,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.100476324558258,-2300.51611328125,304.1458740234375,0.7169920802116394,0.1609449982643127,0.1461797356605529,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714689552783966,0.050000000745058,0.0493047982454299,293.11083984375,297.1499938964844,293.1499938964844,0.0318525545299053,-852.0708618164062,304.14324951171875,0.5500109791755676,0.0756597593426704,0.0541528910398483,293.16046142578125,297.1499938964844,293.1499938964844,0.3578639924526214,-6649.14697265625,304.1636657714844,0.9990000128746032,0.5024487972259521,0.4219072461128235,293.2788391113281,297.1499938964844,293.1499938964844,0.0046760784462094,-1744.37060546875,297.2978515625,0.4714689552783966,0.050000000745058,0.2338807433843612,291.1215209960937,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,291.6780700683594,291.126708984375,1.0,0.2600647509098053,0.6857537627220154,0.6857537627220154,1.0,1.0,-1.08661687374115,0.437496155500412,0.6491207480430603,0.1889265030622482,0.0,0.0,0.6365247964859009,56.777626037597656,48.0,46.64112091064453,-13192.0361328125,177.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680847167969,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.681640625,18000.0,0.0,0.0,0.2983044981956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086600661277771,0.7086671590805054,-7.1032582127372734e-06,0.0,0.0003027411294169,0.0,0.0,58.55684280395508,0.0,0.0,0.0,0.4474099576473236,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007313355803489,-2304.8359375,304.1461486816406,0.7206026911735535,0.1615882664918899,0.1467132270336151,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.47388556599617,0.050000000745058,0.0492597073316574,293.11151123046875,297.1499938964844,293.1499938964844,0.0320925451815128,-854.94775390625,304.14404296875,0.5539699792861938,0.0760239213705062,0.0544295273721218,293.1491394042969,297.1499938964844,293.1499938964844,0.3520779013633728,-6560.8544921875,304.17156982421875,0.9990000128746032,0.5045352578163147,0.4168075621128082,293.2779235839844,297.1499938964844,293.1499938964844,0.0046502952463924,-1734.0262451171875,297.290283203125,0.47388556599617,0.050000000745058,0.2336668521165847,291.1449584960937,291.1499938964844,257.5321350097656,256.3386535644531,279.1308898925781,291.64996337890625,291.14959716796875,1.0,0.258196085691452,0.6855809688568115,0.6855809688568115,1.0,1.0,-1.081153154373169,0.4348858296871185,0.646267294883728,0.1883090287446975,0.0,0.0,0.6345092058181763,55.57834243774414,48.0,52.72041320800781,-13159.7646484375,173.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.2993824183940887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077342867851257,0.707741379737854,-7.112183084245771e-06,0.0,0.0003038350841961,0.0,0.0,58.503883361816406,0.0,0.0,0.0,0.4471663534641266,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.101069375872612,-2310.835693359375,304.146240234375,0.723365306854248,0.1622353196144104,0.1472624093294143,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4755077362060547,0.050000000745058,0.0492288507521152,293.11065673828125,297.1499938964844,293.1499938964844,0.0324332490563392,-859.2454833984375,304.1445007324219,0.5573431849479675,0.0766779631376266,0.0547642596065998,293.13885498046875,297.1499938964844,293.1499938964844,0.3480147123336792,-6499.603515625,304.17498779296875,0.9990000128746032,0.5065667033195496,0.4132820665836334,293.27691650390625,297.1499938964844,293.1499938964844,0.0046272897161543,-1725.1817626953125,297.2792053222656,0.4755077362060547,0.050000000745058,0.2335204780101776,291.16082763671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1090087890625,291.6241455078125,291.1632080078125,1.0,0.2568345069885254,0.6855239272117615,0.6855239272117615,1.0,1.0,-1.0777688026428225,0.4332372546195984,0.6445315480232239,0.188068225979805,0.0,0.0,0.6321433782577515,54.76441955566406,51.0,42.93558120727539,-13133.57421875,171.47608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990905761719,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.341796875,18000.0,0.0,0.0,0.3002795577049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039108872413635,0.7039179801940918,-7.091843144735321e-06,0.0,0.0003047455684281,0.0,0.0,57.9200325012207,0.0,0.0,0.0,0.44577756524086,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019637808203697,-2327.20703125,304.14599609375,0.7273306846618652,0.1635534316301345,0.1484041661024093,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.477345198392868,0.050000000745058,0.0491934418678283,293.1069030761719,297.1499938964844,293.1499938964844,0.0337324477732181,-876.0910034179688,304.1441345214844,0.5643011331558228,0.0784315317869186,0.0558758489787578,293.1225891113281,297.1499938964844,293.1499938964844,0.3433216214179992,-6430.84033203125,304.1742553710937,0.9990000128746032,0.5101574659347534,0.4092000424861908,293.2746276855469,297.1499938964844,293.1499938964844,0.0045903054997324,-1711.9468994140625,297.2466125488281,0.477345198392868,0.050000000745058,0.2333525121212005,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,291.58349609375,291.1703186035156,1.0,0.2554793655872345,0.6854098439216614,0.6854098439216614,1.0,1.0,-1.07532799243927,0.4319029450416565,0.6434250473976135,0.1882639229297638,0.0,0.0,0.6285732984542847,53.852806091308594,54.0,15.550331115722656,-13120.2724609375,169.09942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756896972656,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.248046875,18000.0,0.0,0.0,0.3015735745429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695774257183075,0.6957812309265137,-7.026734238024801e-06,0.0,0.0003060588205698,0.0,0.0,56.552032470703125,0.0,0.0,0.0,0.4426112174987793,4.0,0.0,1.0
