time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019637808203697,-2327.20703125,304.14599609375,0.7273306846618652,0.1635534316301345,0.1484041661024093,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.477345198392868,0.050000000745058,0.0491934418678283,293.1069030761719,297.1499938964844,293.1499938964844,0.0337324477732181,-876.0910034179688,304.1441345214844,0.5643011331558228,0.0784315317869186,0.0558758489787578,293.1225891113281,297.1499938964844,293.1499938964844,0.3433216214179992,-6430.84033203125,304.1742553710937,0.9990000128746032,0.5101574659347534,0.4092000424861908,293.2746276855469,297.1499938964844,293.1499938964844,0.0045903054997324,-1711.9468994140625,297.2466125488281,0.477345198392868,0.050000000745058,0.2333525121212005,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,291.58349609375,291.1703186035156,1.0,0.2554793655872345,0.6854098439216614,0.6854098439216614,1.0,1.0,-1.07532799243927,0.4319029450416565,0.6434250473976135,0.1882639229297638,0.0,0.0,0.6285732984542847,53.852806091308594,54.0,15.550331115722656,-13120.2724609375,169.09942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756896972656,308.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.248046875,18000.0,0.0,0.0,0.3015735745429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695774257183075,0.6957812309265137,-7.026734238024801e-06,0.0,0.0003060588205698,0.0,0.0,56.552032470703125,0.0,0.0,0.0,0.4426112174987793,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030297875404357,-2346.935546875,304.1455383300781,0.7295201420783997,0.1648976355791092,0.1495997011661529,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.477658748626709,0.050000000745058,0.0491873435676097,293.1026306152344,297.1499938964844,293.1499938964844,0.0353810675442218,-897.431884765625,304.1433410644531,0.570203959941864,0.0803896188735961,0.0572146065533161,293.1123046875,297.1499938964844,293.1499938964844,0.3423437178134918,-6419.37841796875,304.1676940917969,0.9990000128746032,0.5129504203796387,0.4084948003292084,293.27215576171875,297.1499938964844,293.1499938964844,0.0045606703497469,-1702.1319580078125,297.2074279785156,0.477658748626709,0.050000000745058,0.2333235889673233,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0247802734375,291.5583801269531,291.163818359375,1.0,0.2556352913379669,0.6852957606315613,0.6852957606315613,1.0,1.0,-1.0774799585342407,0.4326508939266205,0.6448290944099426,0.1891622692346573,0.0,0.0,0.6268150210380554,53.73633575439453,57.0,-4.890604972839356,-13157.732421875,169.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,308.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.85546875,18000.0,0.0,0.0,0.3023829758167267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904258131980896,0.6904328465461731,-6.9757447818119545e-06,0.0,0.0003068802761845,0.0,0.0,55.61225509643555,0.0,0.0,0.0,0.4404418170452118,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030297875404357,-2346.935546875,304.1455383300781,0.7295201420783997,0.1648976355791092,0.1495997011661529,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.477658748626709,0.050000000745058,0.0491873435676097,293.1026306152344,297.1499938964844,293.1499938964844,0.0353810675442218,-897.431884765625,304.1433410644531,0.570203959941864,0.0803896188735961,0.0572146065533161,293.1123046875,297.1499938964844,293.1499938964844,0.3423437178134918,-6419.37841796875,304.1676940917969,0.9990000128746032,0.5129504203796387,0.4084948003292084,293.27215576171875,297.1499938964844,293.1499938964844,0.0045606703497469,-1702.1319580078125,297.2074279785156,0.477658748626709,0.050000000745058,0.2333235889673233,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0247802734375,291.5583801269531,291.163818359375,1.0,0.2556352913379669,0.6852957606315613,0.6852957606315613,1.0,1.0,-1.0774799585342407,0.4326508939266205,0.6448290944099426,0.1891622692346573,0.0,0.0,0.6268150210380554,53.73633575439453,57.0,-4.890604972839356,-13157.732421875,169.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,308.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.85546875,18000.0,0.0,0.0,0.3023829758167267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904258131980896,0.6904328465461731,-6.9757447818119545e-06,0.0,0.0003068802761845,0.0,0.0,55.61225509643555,0.0,0.0,0.0,0.4404418170452118,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041997596621513,-2368.6474609375,304.14508056640625,0.7302485704421997,0.1662487536668777,0.1508284360170364,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767559766769409,0.050000000745058,0.049204796552658,293.0985107421875,297.1499938964844,293.1499938964844,0.0371892340481281,-920.7100219726562,304.1425476074219,0.5747698545455933,0.0824259966611862,0.0586397461593151,293.1077575683594,297.1499938964844,293.1499938964844,0.3443635702133178,-6453.400390625,304.15838623046875,0.9990000128746032,0.514839231967926,0.410518079996109,293.269775390625,297.1499938964844,293.1499938964844,0.0045356075279414,-1694.3839111328125,297.1644287109375,0.4767559766769409,0.050000000745058,0.2334063649177551,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9877014160156,291.546142578125,291.1496887207031,1.0,0.2569945454597473,0.685130774974823,0.685130774974823,1.0,1.0,-1.083212971687317,0.4350156486034393,0.6481973528862,0.1905845254659652,0.0,0.0,0.6274632215499878,54.25738906860352,60.0,-17.310834884643555,-13238.6259765625,172.13172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,308.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.302963525056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689582109451294,0.6895890235900879,-6.958681296964642e-06,0.0,0.0003074694541282,0.0,0.0,55.40846633911133,0.0,0.0,0.0,0.4400306344032287,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041997596621513,-2368.6474609375,304.14508056640625,0.7302485704421997,0.1662487536668777,0.1508284360170364,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767559766769409,0.050000000745058,0.049204796552658,293.0985107421875,297.1499938964844,293.1499938964844,0.0371892340481281,-920.7100219726562,304.1425476074219,0.5747698545455933,0.0824259966611862,0.0586397461593151,293.1077575683594,297.1499938964844,293.1499938964844,0.3443635702133178,-6453.400390625,304.15838623046875,0.9990000128746032,0.514839231967926,0.410518079996109,293.269775390625,297.1499938964844,293.1499938964844,0.0045356075279414,-1694.3839111328125,297.1644287109375,0.4767559766769409,0.050000000745058,0.2334063649177551,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9877014160156,291.546142578125,291.1496887207031,1.0,0.2569945454597473,0.685130774974823,0.685130774974823,1.0,1.0,-1.083212971687317,0.4350156486034393,0.6481973528862,0.1905845254659652,0.0,0.0,0.6274632215499878,54.25738906860352,60.0,-17.310834884643555,-13238.6259765625,172.13172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,308.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.302963525056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689582109451294,0.6895890235900879,-6.958681296964642e-06,0.0,0.0003074694541282,0.0,0.0,55.40846633911133,0.0,0.0,0.0,0.4400306344032287,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054176613688469,-2391.2265625,304.1446838378906,0.72980135679245,0.1675877124071121,0.15206840634346,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748515486717224,0.050000000745058,0.0492413006722927,293.0946960449219,297.1499938964844,293.1499938964844,0.0390873625874519,-945.0276489257812,304.1418762207031,0.5781561136245728,0.084501601755619,0.0601116195321083,293.1083984375,297.1499938964844,293.1499938964844,0.3487718403339386,-6522.98046875,304.14825439453125,0.9990000128746032,0.5157876014709473,0.4147167503833771,293.26763916015625,297.1499938964844,293.1499938964844,0.0045132609084248,-1687.7794189453125,297.1195678710937,0.4748515486717224,0.050000000745058,0.2335795313119888,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9536437988281,291.5440979003906,291.13232421875,1.0,0.2593075335025787,0.6849657297134399,0.6849657297134399,1.0,1.0,-1.091758131980896,0.4386668503284454,0.653091311454773,0.1924173831939697,0.0,0.0,0.6306811571121216,55.29373550415039,63.0,-23.190624237060547,-13355.75,176.5664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.783203125,18000.0,0.0,0.0,0.3035843074321747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940416097640991,0.6940485835075378,-6.984642368479399e-06,0.0,0.0003080994647461,0.0,0.0,56.08568954467773,0.0,0.0,0.0,0.4417210221290588,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054176613688469,-2391.2265625,304.1446838378906,0.72980135679245,0.1675877124071121,0.15206840634346,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748515486717224,0.050000000745058,0.0492413006722927,293.0946960449219,297.1499938964844,293.1499938964844,0.0390873625874519,-945.0276489257812,304.1418762207031,0.5781561136245728,0.084501601755619,0.0601116195321083,293.1083984375,297.1499938964844,293.1499938964844,0.3487718403339386,-6522.98046875,304.14825439453125,0.9990000128746032,0.5157876014709473,0.4147167503833771,293.26763916015625,297.1499938964844,293.1499938964844,0.0045132609084248,-1687.7794189453125,297.1195678710937,0.4748515486717224,0.050000000745058,0.2335795313119888,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9536437988281,291.5440979003906,291.13232421875,1.0,0.2593075335025787,0.6849657297134399,0.6849657297134399,1.0,1.0,-1.091758131980896,0.4386668503284454,0.653091311454773,0.1924173831939697,0.0,0.0,0.6306811571121216,55.29373550415039,63.0,-23.190624237060547,-13355.75,176.5664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.783203125,18000.0,0.0,0.0,0.3035843074321747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940416097640991,0.6940485835075378,-6.984642368479399e-06,0.0,0.0003080994647461,0.0,0.0,56.08568954467773,0.0,0.0,0.0,0.4417210221290588,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060321182012558,-2402.597412109375,304.14453125,0.7292175889015198,0.1682479232549667,0.1526869684457779,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735684394836426,0.050000000745058,0.0492655932903289,293.09295654296875,297.1499938964844,293.1499938964844,0.0400571413338184,-957.4212036132812,304.1416015625,0.5794738531112671,0.0855474025011062,0.0608588755130767,293.1104736328125,297.1499938964844,293.1499938964844,0.3517156541347503,-6568.58154296875,304.1432189941406,0.9990000128746032,0.515908420085907,0.4174865484237671,293.2666931152344,297.1499938964844,293.1499938964844,0.0045027364976704,-1684.72314453125,297.0967712402344,0.4735684394836426,0.050000000745058,0.2336947619915008,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9377136230469,291.54620361328125,291.123291015625,1.0,0.2607571184635162,0.684883177280426,0.684883177280426,1.0,1.0,-1.0968891382217407,0.4408878982067108,0.6560012698173523,0.1934559494256973,0.0,0.0,0.6332355737686157,55.97488784790039,63.0,-24.42412567138672,-13425.38671875,179.36666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,308.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.76953125,18000.0,0.0,0.0,0.3039886951446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982985138893127,0.6983055472373962,-7.014751645328943e-06,0.0,0.0003085098578594,0.0,0.0,56.7706298828125,0.0,0.0,0.0,0.4433808326721191,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.106645219027996,-2413.924560546875,304.1444091796875,0.7284335494041443,0.1689000874757766,0.153302252292633,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720801711082458,0.050000000745058,0.0492933951318264,293.0912780761719,297.1499938964844,293.1499938964844,0.0410352572798728,-969.90966796875,304.1413269042969,0.5805768370628357,0.0865959376096725,0.061611246317625,293.11358642578125,297.1499938964844,293.1499938964844,0.3550790846347809,-6620.208984375,304.1383361816406,0.9990000128746032,0.5157970190048218,0.420634388923645,293.265869140625,297.1499938964844,293.1499938964844,0.0044924705289304,-1681.7496337890625,297.07391357421875,0.4720801711082458,0.050000000745058,0.2338266372680664,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229736328125,291.5500793457031,291.11431884765625,1.0,0.262371689081192,0.6847390532493591,0.6847390532493591,1.0,1.0,-1.102500319480896,0.4433167278766632,0.6591836214065552,0.1945460587739944,0.0,0.0,0.6363884806632996,56.7507438659668,66.0,-24.784460067749023,-13500.919921875,182.51190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026184082031,308.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.939453125,18000.0,0.0,0.0,0.3044930696487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038763761520386,0.7038834095001221,-7.0564037741860375e-06,0.0,0.0003090217651333,0.0,0.0,57.68984222412109,0.0,0.0,0.0,0.445578783750534,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078559085726738,-2436.23193359375,304.1442565917969,0.7263699173927307,0.1701763868331909,0.1545176059007644,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685080349445343,0.050000000745058,0.0493582263588905,293.0882568359375,297.1499938964844,293.1499938964844,0.0430035553872585,-995.0322875976562,304.1409606933594,0.5822370648384094,0.0886954292654991,0.0631259381771087,293.12261962890625,297.1499938964844,293.1499938964844,0.362872302532196,-6738.486328125,304.1292724609375,0.9990000128746032,0.5148933529853821,0.4278843104839325,293.2644348144531,297.1499938964844,293.1499938964844,0.0044723460450768,-1675.87939453125,297.0281982421875,0.4685080349445343,0.050000000745058,0.2341341823339462,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960876464844,291.5626220703125,291.0973205566406,1.0,0.2660167515277862,0.6844507455825806,0.6844507455825806,1.0,1.0,-1.1149253845214844,0.4487343430519104,0.666191041469574,0.1968846023082733,0.0,0.0,0.6443355679512024,58.55075073242188,69.0,-23.86846160888672,-13666.5537109375,189.72702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,308.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.32421875,18000.0,0.0,0.0,0.305892676115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187677025794983,0.7187748551368713,-7.173829544626642e-06,0.0,0.0003104421775788,0.0,0.0,60.22856140136719,0.0,0.0,0.0,0.4515241384506225,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078559085726738,-2436.23193359375,304.1442565917969,0.7263699173927307,0.1701763868331909,0.1545176059007644,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685080349445343,0.050000000745058,0.0493582263588905,293.0882568359375,297.1499938964844,293.1499938964844,0.0430035553872585,-995.0322875976562,304.1409606933594,0.5822370648384094,0.0886954292654991,0.0631259381771087,293.12261962890625,297.1499938964844,293.1499938964844,0.362872302532196,-6738.486328125,304.1292724609375,0.9990000128746032,0.5148933529853821,0.4278843104839325,293.2644348144531,297.1499938964844,293.1499938964844,0.0044723460450768,-1675.87939453125,297.0281982421875,0.4685080349445343,0.050000000745058,0.2341341823339462,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960876464844,291.5626220703125,291.0973205566406,1.0,0.2660167515277862,0.6844507455825806,0.6844507455825806,1.0,1.0,-1.1149253845214844,0.4487343430519104,0.666191041469574,0.1968846023082733,0.0,0.0,0.6443355679512024,58.55075073242188,69.0,-23.86846160888672,-13666.5537109375,189.72702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,308.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.32421875,18000.0,0.0,0.0,0.305892676115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187677025794983,0.7187748551368713,-7.173829544626642e-06,0.0,0.0003104421775788,0.0,0.0,60.22856140136719,0.0,0.0,0.0,0.4515241384506225,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090375706553459,-2457.925537109375,304.1441955566406,0.7237954139709473,0.1714113652706146,0.1557066738605499,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641338586807251,0.050000000745058,0.0494334623217582,293.0848999023437,297.1499938964844,293.1499938964844,0.0450258627533912,-1020.8837280273438,304.1405944824219,0.5834689140319824,0.0909381806850433,0.0646899864077568,293.1353454589844,297.1499938964844,293.1499938964844,0.3718273341655731,-6872.68115234375,304.12127685546875,0.9990000128746032,0.5130147337913513,0.4361461102962494,293.2633972167969,297.1499938964844,293.1499938964844,0.0044524390250444,-1669.9825439453125,296.9826354980469,0.4641338586807251,0.050000000745058,0.2344910651445388,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8725280761719,291.5805053710937,291.0817565917969,1.0,0.2701085805892944,0.6841624975204468,0.6841624975204468,1.0,1.0,-1.128664493560791,0.4547731280326843,0.6738913059234619,0.1993890255689621,0.0,0.0,0.6542932391166687,60.63063430786133,72.0,-21.97164535522461,-13847.3740234375,198.03404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,308.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.34765625,18000.0,0.0,0.0,0.3079250454902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382990121841431,0.7383063435554504,-7.3360192800464574e-06,0.0,0.0003125047660432,0.0,0.0,63.7138671875,0.0,0.0,0.0,0.459444135427475,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090375706553459,-2457.925537109375,304.1441955566406,0.7237954139709473,0.1714113652706146,0.1557066738605499,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641338586807251,0.050000000745058,0.0494334623217582,293.0848999023437,297.1499938964844,293.1499938964844,0.0450258627533912,-1020.8837280273438,304.1405944824219,0.5834689140319824,0.0909381806850433,0.0646899864077568,293.1353454589844,297.1499938964844,293.1499938964844,0.3718273341655731,-6872.68115234375,304.12127685546875,0.9990000128746032,0.5130147337913513,0.4361461102962494,293.2633972167969,297.1499938964844,293.1499938964844,0.0044524390250444,-1669.9825439453125,296.9826354980469,0.4641338586807251,0.050000000745058,0.2344910651445388,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8725280761719,291.5805053710937,291.0817565917969,1.0,0.2701085805892944,0.6841624975204468,0.6841624975204468,1.0,1.0,-1.128664493560791,0.4547731280326843,0.6738913059234619,0.1993890255689621,0.0,0.0,0.6542932391166687,60.63063430786133,72.0,-21.97164535522461,-13847.3740234375,198.03404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,308.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17802.34765625,18000.0,0.0,0.0,0.3079250454902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382990121841431,0.7383063435554504,-7.3360192800464574e-06,0.0,0.0003125047660432,0.0,0.0,63.7138671875,0.0,0.0,0.0,0.459444135427475,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102291867136955,-2479.73779296875,304.1441650390625,0.7209916114807129,0.1726920157670974,0.1569121778011322,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591982662677765,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477452129125595,-1055.8179931640625,304.13916015625,0.5863391160964966,0.0942263007164001,0.0668361857533454,293.15362548828125,297.1499938964844,293.1499938964844,0.3815610706806183,-7016.86865234375,304.1146850585937,0.9990000128746032,0.5096941590309143,0.4450180232524872,293.2621459960937,297.1499938964844,293.1499938964844,0.0044339844025671,-1664.516845703125,296.9385070800781,0.4591982662677765,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8501281738281,291.6026306152344,291.06707763671875,1.0,0.2745506465435028,0.6837756633758545,0.6837756633758545,1.0,1.0,-1.1439034938812256,0.4615479111671448,0.6823556423187256,0.2018992006778717,0.0,0.0,0.6661295294761658,62.90718460083008,60.0,-20.89373588562012,-14044.2001953125,207.38771057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,308.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.69140625,18000.0,0.0,0.0,0.310682475566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621434330940247,0.7621510028839111,-7.54295069782529e-06,0.0,0.000315303215757,0.0,0.0,68.19173431396484,0.0,0.0,0.0,0.4692633748054504,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102291867136955,-2479.73779296875,304.1441650390625,0.7209916114807129,0.1726920157670974,0.1569121778011322,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591982662677765,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477452129125595,-1055.8179931640625,304.13916015625,0.5863391160964966,0.0942263007164001,0.0668361857533454,293.15362548828125,297.1499938964844,293.1499938964844,0.3815610706806183,-7016.86865234375,304.1146850585937,0.9990000128746032,0.5096941590309143,0.4450180232524872,293.2621459960937,297.1499938964844,293.1499938964844,0.0044339844025671,-1664.516845703125,296.9385070800781,0.4591982662677765,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8501281738281,291.6026306152344,291.06707763671875,1.0,0.2745506465435028,0.6837756633758545,0.6837756633758545,1.0,1.0,-1.1439034938812256,0.4615479111671448,0.6823556423187256,0.2018992006778717,0.0,0.0,0.6661295294761658,62.90718460083008,60.0,-20.89373588562012,-14044.2001953125,207.38771057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,308.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17756.69140625,18000.0,0.0,0.0,0.310682475566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621434330940247,0.7621510028839111,-7.54295069782529e-06,0.0,0.000315303215757,0.0,0.0,68.19173431396484,0.0,0.0,0.0,0.4692633748054504,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112746000289917,-2498.559814453125,304.1443786621094,0.724175214767456,0.1741042584180832,0.1581224799156189,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607672691345215,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509285666048526,-1096.871826171875,304.13751220703125,0.5965175032615662,0.0980072915554046,0.0694530829787254,293.1671142578125,297.1499938964844,293.1499938964844,0.3795221149921417,-6979.6357421875,304.1304626464844,0.9990000128746032,0.5068284273147583,0.4421657025814056,293.26007080078125,297.1499938964844,293.1499938964844,0.0044063283130526,-1654.714111328125,296.9051208496094,0.4607672691345215,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420715332031,291.6139221191406,291.0712280273437,1.0,0.2733213901519775,0.6833887696266174,0.6833887696266174,1.0,1.0,-1.1448982954025269,0.4619098007678985,0.6829884648323059,0.2019119709730148,0.0,0.0,0.6774717569351196,62.24232864379883,48.0,8.58464241027832,-14136.478515625,206.41946411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17742.75390625,18000.0,0.0,0.0,0.3140360713005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886335849761963,0.7886413931846619,-7.789259143464733e-06,0.0,0.0003187066758982,0.0,0.0,73.49957275390625,0.0,0.0,0.0,0.4802979230880737,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112746000289917,-2498.559814453125,304.1443786621094,0.724175214767456,0.1741042584180832,0.1581224799156189,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607672691345215,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509285666048526,-1096.871826171875,304.13751220703125,0.5965175032615662,0.0980072915554046,0.0694530829787254,293.1671142578125,297.1499938964844,293.1499938964844,0.3795221149921417,-6979.6357421875,304.1304626464844,0.9990000128746032,0.5068284273147583,0.4421657025814056,293.26007080078125,297.1499938964844,293.1499938964844,0.0044063283130526,-1654.714111328125,296.9051208496094,0.4607672691345215,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420715332031,291.6139221191406,291.0712280273437,1.0,0.2733213901519775,0.6833887696266174,0.6833887696266174,1.0,1.0,-1.1448982954025269,0.4619098007678985,0.6829884648323059,0.2019119709730148,0.0,0.0,0.6774717569351196,62.24232864379883,48.0,8.58464241027832,-14136.478515625,206.41946411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17742.75390625,18000.0,0.0,0.0,0.3140360713005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886335849761963,0.7886413931846619,-7.789259143464733e-06,0.0,0.0003187066758982,0.0,0.0,73.49957275390625,0.0,0.0,0.0,0.4802979230880737,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116561666131019,-2505.1416015625,304.14471435546875,0.7277989983558655,0.1748548746109008,0.1587355732917785,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637849926948547,0.050000000745058,0.0494391694664955,293.0646057128906,297.1499938964844,293.1499938964844,0.0522517710924148,-1113.8770751953125,304.13739013671875,0.6029607653617859,0.0995833575725555,0.0706192851066589,293.166259765625,297.1499938964844,293.1499938964844,0.3739936947822571,-6893.06201171875,304.14410400390625,0.9990000128746032,0.5067750811576843,0.4367750883102417,293.2587585449219,297.1499938964844,293.1499938964844,0.0043868799693882,-1646.860595703125,296.8982849121094,0.4637849926948547,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377990722656,291.6053161621094,291.08856201171875,1.0,0.2710497677326202,0.6831953525543213,0.6831953525543213,1.0,1.0,-1.1402215957641602,0.4597714841365814,0.6804501414299011,0.2009778916835785,0.0,0.0,0.6803000569343567,60.91678237915039,48.0,29.784788131713867,-14131.966796875,202.3126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51141357421875,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.224609375,18000.0,0.0,0.0,0.3157352805137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983878254890442,0.7983956933021545,-7.894901500549167e-06,0.0,0.0003204311651643,0.0,0.0,75.62216186523438,0.0,0.0,0.0,0.4844540655612945,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119877398014068,-2510.7255859375,304.14508056640625,0.732577919960022,0.1756325811147689,0.1593558639287948,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4677993655204773,0.050000000745058,0.0493706203997135,293.0640563964844,297.1499938964844,293.1499938964844,0.0532458163797855,-1126.571533203125,304.13787841796875,0.609592854976654,0.1007772013545036,0.0715424865484237,293.15948486328125,297.1499938964844,293.1499938964844,0.3660978972911834,-6771.1162109375,304.1595458984375,0.9990000128746032,0.5078916549682617,0.429268479347229,293.2572326660156,297.1499938964844,293.1499938964844,0.0043650683946907,-1637.8216552734375,296.8954772949219,0.4677993655204773,0.050000000745058,0.2341929674148559,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.831787109375,291.5863952636719,291.1112976074219,1.0,0.2678241431713104,0.6830318570137024,0.6830318570137024,1.0,1.0,-1.1325937509536743,0.4563222229480743,0.6762715578079224,0.1995136886835098,0.0,0.0,0.6810735464096069,59.08335113525391,51.0,47.82616424560547,-14093.9921875,196.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.8515625,18000.0,0.0,0.0,0.3173231184482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041185736656189,0.8041265606880188,-7.967319106683135e-06,0.0,0.0003220426151528,0.0,0.0,76.96109008789062,0.0,0.0,0.0,0.4869672358036041,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127666532993316,-2524.083740234375,304.1453857421875,0.738844096660614,0.1772211343050003,0.1607028692960739,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544063784182071,-1141.2130126953125,304.1399841308594,0.616933286190033,0.1022265031933784,0.0726876929402351,293.1369934082031,297.1499938964844,293.1499938964844,0.3566739857196808,-6628.11083984375,304.1715087890625,0.9990000128746032,0.5122095942497253,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043275668285787,-1622.1590576171875,296.89093017578125,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80328369140625,291.5434875488281,291.15069580078125,1.0,0.2649022340774536,0.6827048659324646,0.6827048659324646,1.0,1.0,-1.125330686569214,0.4531712830066681,0.6721593737602234,0.1975365132093429,0.0,0.0,0.6782606840133667,57.13474655151367,54.0,47.05702590942383,-14051.41015625,190.2750396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.404296875,18000.0,0.0,0.0,0.3199896812438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036714196205139,0.8036794662475586,-7.996774911589455e-06,0.0,0.0003247488348279,0.0,0.0,77.11189270019531,0.0,0.0,0.0,0.4870273470878601,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127666532993316,-2524.083740234375,304.1453857421875,0.738844096660614,0.1772211343050003,0.1607028692960739,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544063784182071,-1141.2130126953125,304.1399841308594,0.616933286190033,0.1022265031933784,0.0726876929402351,293.1369934082031,297.1499938964844,293.1499938964844,0.3566739857196808,-6628.11083984375,304.1715087890625,0.9990000128746032,0.5122095942497253,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043275668285787,-1622.1590576171875,296.89093017578125,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80328369140625,291.5434875488281,291.15069580078125,1.0,0.2649022340774536,0.6827048659324646,0.6827048659324646,1.0,1.0,-1.125330686569214,0.4531712830066681,0.6721593737602234,0.1975365132093429,0.0,0.0,0.6782606840133667,57.13474655151367,54.0,47.05702590942383,-14051.41015625,190.2750396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.404296875,18000.0,0.0,0.0,0.3199896812438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036714196205139,0.8036794662475586,-7.996774911589455e-06,0.0,0.0003247488348279,0.0,0.0,77.11189270019531,0.0,0.0,0.0,0.4870273470878601,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138615980744361,-2543.594482421875,304.14508056640625,0.7428014874458313,0.1788530945777893,0.1621275246143341,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555776469409465,-1156.3792724609375,304.1413269042969,0.621427059173584,0.1039856895804405,0.0737283825874328,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337112903595,-6566.111328125,304.17120361328125,0.9990000128746032,0.5164347290992737,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.0043009426444768,-1611.9320068359375,296.8739929199219,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7788391113281,291.51495361328125,291.1639099121094,1.0,0.2638078033924103,0.6796150207519531,0.6796150207519531,1.0,1.0,-1.1239166259765625,0.4522375166416168,0.6716790795326233,0.1956985294818878,0.0,0.0,0.6752682328224182,56.31866836547852,57.0,23.38772773742676,-14041.79296875,188.2735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393981933594,308.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.798828125,18000.0,0.0,0.0,0.3220110833644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976555824279785,0.7976635098457336,-7.947637641336769e-06,0.0,0.0003268003056291,0.0,0.0,75.9002456665039,0.0,0.0,0.0,0.4845988750457763,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138615980744361,-2543.594482421875,304.14508056640625,0.7428014874458313,0.1788530945777893,0.1621275246143341,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555776469409465,-1156.3792724609375,304.1413269042969,0.621427059173584,0.1039856895804405,0.0737283825874328,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337112903595,-6566.111328125,304.17120361328125,0.9990000128746032,0.5164347290992737,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.0043009426444768,-1611.9320068359375,296.8739929199219,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7788391113281,291.51495361328125,291.1639099121094,1.0,0.2638078033924103,0.6796150207519531,0.6796150207519531,1.0,1.0,-1.1239166259765625,0.4522375166416168,0.6716790795326233,0.1956985294818878,0.0,0.0,0.6752682328224182,56.31866836547852,57.0,23.38772773742676,-14041.79296875,188.2735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393981933594,308.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.798828125,18000.0,0.0,0.0,0.3220110833644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976555824279785,0.7976635098457336,-7.947637641336769e-06,0.0,0.0003268003056291,0.0,0.0,75.9002456665039,0.0,0.0,0.0,0.4845988750457763,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148571521043777,-2560.98486328125,304.14508056640625,0.7451065182685852,0.1805202513933181,0.1636142283678054,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574370399117469,-1180.658935546875,304.14111328125,0.6261125802993774,0.1065891981124877,0.0754524692893028,293.10699462890625,297.1499938964844,293.1499938964844,0.3508228659629822,-6544.0693359375,304.1667785644531,0.9990000128746032,0.51946622133255,0.4173872172832489,293.2460327148437,297.1499938964844,293.1499938964844,0.0042782388627529,-1602.1578369140625,296.8665466308594,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1916809082031,291.1499938964844,256.8672180175781,255.7640686035156,278.910888671875,291.49969482421875,291.1958923339844,1.0,0.2641939520835876,0.6627811789512634,0.6627811789512634,1.0,1.0,-1.1273962259292605,0.4491024613380432,0.6782937049865723,0.1899395585060119,0.0,0.0,0.668299674987793,56.2662239074707,60.0,43.192779541015625,-14005.091796875,189.2622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.27734375,18000.0,0.0,0.0,0.3233501017093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876418232917786,0.7876496911048889,-7.866950909374282e-06,0.0,0.0003281592216808,0.0,0.0,73.91709899902344,0.0,0.0,0.0,0.4803667962551117,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148571521043777,-2560.98486328125,304.14508056640625,0.7451065182685852,0.1805202513933181,0.1636142283678054,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574370399117469,-1180.658935546875,304.14111328125,0.6261125802993774,0.1065891981124877,0.0754524692893028,293.10699462890625,297.1499938964844,293.1499938964844,0.3508228659629822,-6544.0693359375,304.1667785644531,0.9990000128746032,0.51946622133255,0.4173872172832489,293.2460327148437,297.1499938964844,293.1499938964844,0.0042782388627529,-1602.1578369140625,296.8665466308594,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1916809082031,291.1499938964844,256.8672180175781,255.7640686035156,278.910888671875,291.49969482421875,291.1958923339844,1.0,0.2641939520835876,0.6627811789512634,0.6627811789512634,1.0,1.0,-1.1273962259292605,0.4491024613380432,0.6782937049865723,0.1899395585060119,0.0,0.0,0.668299674987793,56.2662239074707,60.0,43.192779541015625,-14005.091796875,189.2622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.27734375,18000.0,0.0,0.0,0.3233501017093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876418232917786,0.7876496911048889,-7.866950909374282e-06,0.0,0.0003281592216808,0.0,0.0,73.91709899902344,0.0,0.0,0.0,0.4803667962551117,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159806028008461,-2580.83447265625,304.14483642578125,0.7459701895713806,0.18219655752182,0.1651365607976913,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101888179779,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595829859375953,-1209.083251953125,304.1404724121094,0.6299946308135986,0.1093659400939941,0.0773903056979179,293.1027526855469,297.1499938964844,293.1499938964844,0.3521502614021301,-6566.80029296875,304.15887451171875,0.9990000128746032,0.5214285254478455,0.4197309613227844,293.2420654296875,297.1499938964844,293.1499938964844,0.0042570643126964,-1593.5543212890625,296.8563842773437,0.4725101888179779,0.050000000745058,0.2337879836559295,291.213134765625,291.1499938964844,256.8464660644531,255.74661254882807,278.9962158203125,291.49688720703125,291.2135314941406,1.0,0.2657566368579864,0.651993453502655,0.651993453502655,1.0,1.0,-1.1345034837722778,0.4490574300289154,0.68544602394104,0.1860252767801284,0.0,0.0,0.6580507755279541,56.84446716308594,63.0,22.30082130432129,-13970.0419921875,192.6106109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.55078125,18000.0,0.0,0.0,0.3239249885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766400933265686,0.7664085626602173,-7.684882803005166e-06,0.0,0.00032874266617,0.0,0.0,69.73985290527344,0.0,0.0,0.0,0.4716905057430267,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159806028008461,-2580.83447265625,304.14483642578125,0.7459701895713806,0.18219655752182,0.1651365607976913,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101888179779,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595829859375953,-1209.083251953125,304.1404724121094,0.6299946308135986,0.1093659400939941,0.0773903056979179,293.1027526855469,297.1499938964844,293.1499938964844,0.3521502614021301,-6566.80029296875,304.15887451171875,0.9990000128746032,0.5214285254478455,0.4197309613227844,293.2420654296875,297.1499938964844,293.1499938964844,0.0042570643126964,-1593.5543212890625,296.8563842773437,0.4725101888179779,0.050000000745058,0.2337879836559295,291.213134765625,291.1499938964844,256.8464660644531,255.74661254882807,278.9962158203125,291.49688720703125,291.2135314941406,1.0,0.2657566368579864,0.651993453502655,0.651993453502655,1.0,1.0,-1.1345034837722778,0.4490574300289154,0.68544602394104,0.1860252767801284,0.0,0.0,0.6580507755279541,56.84446716308594,63.0,22.30082130432129,-13970.0419921875,192.6106109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.55078125,18000.0,0.0,0.0,0.3239249885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766400933265686,0.7664085626602173,-7.684882803005166e-06,0.0,0.00032874266617,0.0,0.0,69.73985290527344,0.0,0.0,0.0,0.4716905057430267,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166658699512481,-2593.159423828125,304.14453125,0.74594646692276,0.1830345690250396,0.1659052520990371,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.471554696559906,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.060745283961296,-1224.7122802734375,304.1401062011719,0.6315708160400391,0.110769897699356,0.0783816948533058,293.10272216796875,297.1499938964844,293.1499938964844,0.3540171086788177,-6596.421875,304.15386962890625,0.9990000128746032,0.522033154964447,0.4217271208763122,293.2401123046875,297.1499938964844,293.1499938964844,0.0042498516850173,-1591.135498046875,296.844970703125,0.471554696559906,0.050000000745058,0.2338719666004181,291.2118835449219,291.1499938964844,256.8369140625,255.73858642578125,279.0260925292969,291.4994201660156,291.21099853515625,1.0,0.2668994665145874,0.6480698585510254,0.6480698585510254,1.0,1.0,-1.139133334159851,0.449919730424881,0.6892136335372925,0.1846154630184173,0.0,0.0,0.6540205478668213,57.332969665527344,63.0,6.43612813949585,-13968.310546875,195.02569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18199.8984375,18000.0,0.0,0.0,0.323954313993454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563159465789795,0.756323516368866,-7.589447250211378e-06,0.0,0.0003287724393885,0.0,0.0,67.74595642089844,0.0,0.0,0.0,0.4675252139568329,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174048706889152,-2606.510009765625,304.1441650390625,0.7456677556037903,0.1838711351156234,0.1666771471500396,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550636768341,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619412846863269,-1240.92138671875,304.1397399902344,0.6329255104064941,0.1121774390339851,0.0793800130486488,293.1039428710937,297.1499938964844,293.1499938964844,0.356531411409378,-6635.6865234375,304.1485900878906,0.9990000128746032,0.52239590883255,0.4241896569728851,293.2382202148437,297.1499938964844,293.1499938964844,0.0042442581616342,-1589.5750732421875,296.8309326171875,0.4703550636768341,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.04962158203125,291.5042419433594,291.2038269042969,1.0,0.2682465612888336,0.6448418498039246,0.6448418498039246,1.0,1.0,-1.144364595413208,0.4512534439563751,0.6931111216545105,0.1835148334503173,0.0,0.0,0.6509283781051636,57.93688583374024,66.0,-7.636198997497559,-13979.8994140625,197.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.642578125,18000.0,0.0,0.0,0.3238581418991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747862696647644,0.747870147228241,-7.506070232921047e-06,0.0,0.000328674854245,0.0,0.0,66.07810974121094,0.0,0.0,0.0,0.4640077352523803,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189812496304512,-2635.040283203125,304.1434936523437,0.7444806694984436,0.1855355054140091,0.1682249754667282,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643879920244216,-1274.4083251953125,304.1390686035156,0.6350582242012024,0.1149935647845268,0.0813879817724227,293.1095886230469,297.1499938964844,293.1499938964844,0.3631304502487182,-6737.1220703125,304.1380920410156,0.9990000128746032,0.5224215984344482,0.4302931725978851,293.2345886230469,297.1499938964844,293.1499938964844,0.0042364313267171,-1588.141357421875,296.7983093261719,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,291.5199584960937,291.1814270019531,1.0,0.2714587152004242,0.6399281620979309,0.6399281620979309,1.0,1.0,-1.1563363075256348,0.4550491869449615,0.7012871503829956,0.182137444615364,0.0,0.0,0.6477382779121399,59.44629669189453,69.0,-26.77562713623047,-14041.16796875,204.7245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.564453125,18000.0,0.0,0.0,0.3234619200229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370322346687317,0.7370396256446838,-7.390981409116648e-06,0.0,0.0003282727266196,0.0,0.0,63.92169952392578,0.0,0.0,0.0,0.4594397842884063,4.0,0.0,1.0
