time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189812496304512,-2635.040283203125,304.1434936523437,0.7444806694984436,0.1855355054140091,0.1682249754667282,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643879920244216,-1274.4083251953125,304.1390686035156,0.6350582242012024,0.1149935647845268,0.0813879817724227,293.1095886230469,297.1499938964844,293.1499938964844,0.3631304502487182,-6737.1220703125,304.1380920410156,0.9990000128746032,0.5224215984344482,0.4302931725978851,293.2345886230469,297.1499938964844,293.1499938964844,0.0042364313267171,-1588.141357421875,296.7983093261719,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,291.5199584960937,291.1814270019531,1.0,0.2714587152004242,0.6399281620979309,0.6399281620979309,1.0,1.0,-1.1563363075256348,0.4550491869449615,0.7012871503829956,0.182137444615364,0.0,0.0,0.6477382779121399,59.44629669189453,69.0,-26.77562713623047,-14041.16796875,204.7245483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.564453125,18000.0,0.0,0.0,0.3234619200229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370322346687317,0.7370396256446838,-7.390981409116648e-06,0.0,0.0003282727266196,0.0,0.0,63.92169952392578,0.0,0.0,0.0,0.4594397842884063,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206101477146148,-2664.466796875,304.1429443359375,0.7426544427871704,0.1871818751096725,0.169770061969757,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.066889502108097,-1309.0201416015625,304.1385498046875,0.6366426348686218,0.1179274097084999,0.0834344550967216,293.119384765625,297.1499938964844,293.1499938964844,0.3713138699531555,-6860.93896484375,304.1284484863281,0.9990000128746032,0.5214735269546509,0.4376473724842071,293.23114013671875,297.1499938964844,293.1499938964844,0.004231265746057,-1587.8865966796875,296.7638244628906,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,291.542724609375,291.15545654296875,1.0,0.2752294242382049,0.6364992260932922,0.6364992260932922,1.0,1.0,-1.169937252998352,0.4599934220314026,0.7099438309669495,0.1817819625139236,0.0,0.0,0.648378849029541,61.29476165771485,72.0,-34.29093170166016,-14145.7783203125,212.915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.323083758354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346802949905396,0.7346876263618469,-7.351356998697156e-06,0.0,0.0003278889344073,0.0,0.0,63.36145782470703,0.0,0.0,0.0,0.4583345949649811,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206101477146148,-2664.466796875,304.1429443359375,0.7426544427871704,0.1871818751096725,0.169770061969757,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.066889502108097,-1309.0201416015625,304.1385498046875,0.6366426348686218,0.1179274097084999,0.0834344550967216,293.119384765625,297.1499938964844,293.1499938964844,0.3713138699531555,-6860.93896484375,304.1284484863281,0.9990000128746032,0.5214735269546509,0.4376473724842071,293.23114013671875,297.1499938964844,293.1499938964844,0.004231265746057,-1587.8865966796875,296.7638244628906,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,291.542724609375,291.15545654296875,1.0,0.2752294242382049,0.6364992260932922,0.6364992260932922,1.0,1.0,-1.169937252998352,0.4599934220314026,0.7099438309669495,0.1817819625139236,0.0,0.0,0.648378849029541,61.29476165771485,72.0,-34.29093170166016,-14145.7783203125,212.915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.323083758354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346802949905396,0.7346876263618469,-7.351356998697156e-06,0.0,0.0003278889344073,0.0,0.0,63.36145782470703,0.0,0.0,0.0,0.4583345949649811,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222352683544159,-2693.706787109375,304.1426086425781,0.7404491305351257,0.1888042688369751,0.1713027954101562,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699106082320213,-1351.2581787109375,304.1372985839844,0.6389561891555786,0.1217080205678939,0.0859671235084533,293.1351013183594,297.1499938964844,293.1499938964844,0.3805156648159027,-6998.27685546875,304.120361328125,0.9990000128746032,0.5190718770027161,0.4458126723766327,293.2279052734375,297.1499938964844,293.1499938964844,0.0042273821309208,-1588.05078125,296.7301940917969,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188049316406,291.5719909667969,291.13018798828125,1.0,0.2794365286827087,0.6341469883918762,0.6341469883918762,1.0,1.0,-1.1851409673690796,0.4659187793731689,0.7192221283912659,0.1824954003095626,0.0,0.0,0.6524116396903992,63.39631652832031,60.0,-34.983943939208984,-14284.3818359375,222.3304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.00390625,18000.0,0.0,0.0,0.3230456709861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401031255722046,0.7401105165481567,-7.382894182228483e-06,0.0,0.0003278502845205,0.0,0.0,64.2557373046875,0.0,0.0,0.0,0.4604325592517853,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222352683544159,-2693.706787109375,304.1426086425781,0.7404491305351257,0.1888042688369751,0.1713027954101562,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699106082320213,-1351.2581787109375,304.1372985839844,0.6389561891555786,0.1217080205678939,0.0859671235084533,293.1351013183594,297.1499938964844,293.1499938964844,0.3805156648159027,-6998.27685546875,304.120361328125,0.9990000128746032,0.5190718770027161,0.4458126723766327,293.2279052734375,297.1499938964844,293.1499938964844,0.0042273821309208,-1588.05078125,296.7301940917969,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188049316406,291.5719909667969,291.13018798828125,1.0,0.2794365286827087,0.6341469883918762,0.6341469883918762,1.0,1.0,-1.1851409673690796,0.4659187793731689,0.7192221283912659,0.1824954003095626,0.0,0.0,0.6524116396903992,63.39631652832031,60.0,-34.983943939208984,-14284.3818359375,222.3304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.00390625,18000.0,0.0,0.0,0.3230456709861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401031255722046,0.7401105165481567,-7.382894182228483e-06,0.0,0.0003278502845205,0.0,0.0,64.2557373046875,0.0,0.0,0.0,0.4604325592517853,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236083880066871,-2718.05224609375,304.1427917480469,0.7441667914390564,0.1904550492763519,0.1727412343025207,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731581002473831,-1396.9462890625,304.1361694335937,0.647344708442688,0.125811368227005,0.0888262242078781,293.146728515625,297.1499938964844,293.1499938964844,0.3781797587871551,-6957.5517578125,304.1347351074219,0.9990000128746032,0.517055332660675,0.4424362778663635,293.2245483398437,297.1499938964844,293.1499938964844,0.0042138840071856,-1583.721435546875,296.70684814453125,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,291.5911560058594,291.124267578125,1.0,0.278040200471878,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.186037302017212,0.4660365581512451,0.7200007438659668,0.1814262121915817,0.0,0.0,0.6571301221847534,62.58987045288086,48.0,-6.716286659240723,-14335.56640625,221.0132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.90234375,18000.0,0.0,0.0,0.3234351575374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506805658340454,0.7506880164146423,-7.470485343219479e-06,0.0,0.0003282455727458,0.0,0.0,66.20010375976562,0.0,0.0,0.0,0.4646655321121216,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236083880066871,-2718.05224609375,304.1427917480469,0.7441667914390564,0.1904550492763519,0.1727412343025207,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731581002473831,-1396.9462890625,304.1361694335937,0.647344708442688,0.125811368227005,0.0888262242078781,293.146728515625,297.1499938964844,293.1499938964844,0.3781797587871551,-6957.5517578125,304.1347351074219,0.9990000128746032,0.517055332660675,0.4424362778663635,293.2245483398437,297.1499938964844,293.1499938964844,0.0042138840071856,-1583.721435546875,296.70684814453125,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,291.5911560058594,291.124267578125,1.0,0.278040200471878,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.186037302017212,0.4660365581512451,0.7200007438659668,0.1814262121915817,0.0,0.0,0.6571301221847534,62.58987045288086,48.0,-6.716286659240723,-14335.56640625,221.0132598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.90234375,18000.0,0.0,0.0,0.3234351575374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506805658340454,0.7506880164146423,-7.470485343219479e-06,0.0,0.0003282455727458,0.0,0.0,66.20010375976562,0.0,0.0,0.0,0.4646655321121216,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241291090846061,-2727.01318359375,304.1431579589844,0.7481369376182556,0.1912994682788849,0.1734437197446823,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637489020824432,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744905173778534,-1415.638427734375,304.1362609863281,0.6531298160552979,0.1275100857019424,0.0900852605700492,293.1451416015625,297.1499938964844,293.1499938964844,0.3726211786270141,-6870.92333984375,304.14764404296875,0.9990000128746032,0.5174039602279663,0.436838835477829,293.2228088378906,297.1499938964844,293.1499938964844,0.0042017088271677,-1578.7694091796875,296.7042236328125,0.4637489020824432,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,291.5863647460937,291.13531494140625,1.0,0.2757062911987304,0.6325172781944275,0.6325172781944275,1.0,1.0,-1.181317687034607,0.4638918340206146,0.7174258232116699,0.179946020245552,0.0,0.0,0.6573439240455627,61.20386505126953,48.0,12.888901710510254,-14313.6962890625,216.5984039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.708984375,18000.0,0.0,0.0,0.3236574828624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75363689661026,0.7536444067955017,-7.505362191295717e-06,0.0,0.0003284712147433,0.0,0.0,66.8208236694336,0.0,0.0,0.0,0.4659017622470855,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245897114276886,-2734.8212890625,304.1435852050781,0.7533754706382751,0.1921570301055908,0.1741402149200439,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542613983154,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755014792084693,-1429.7403564453125,304.1369323730469,0.6595264077186584,0.1288028061389923,0.0910849124193191,293.13775634765625,297.1499938964844,293.1499938964844,0.3647625148296356,-6749.86865234375,304.1623840332031,0.9990000128746032,0.5189098715782166,0.4291607439517975,293.2209777832031,297.1499938964844,293.1499938964844,0.0041872500441968,-1572.70703125,296.705078125,0.4678542613983154,0.050000000745058,0.2341877669095993,291.1475830078125,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,291.5713195800781,291.1510925292969,1.0,0.272431880235672,0.631934404373169,0.631934404373169,1.0,1.0,-1.173656344413757,0.4604569971561432,0.7131993770599365,0.1778606325387954,0.0,0.0,0.6560315489768982,59.3174057006836,51.0,29.32811546325684,-14259.28125,210.2242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.3238003551959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535932660102844,0.7536007761955261,-7.51691641198704e-06,0.0,0.0003286161809228,0.0,0.0,66.89408111572266,0.0,0.0,0.0,0.4659486711025238,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256044656038284,-2752.189453125,304.1440124511719,0.7603265643119812,0.1938661336898803,0.1756041646003723,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767216756939888,-1446.60009765625,304.1392517089844,0.6671798825263977,0.1303955614566803,0.0923333838582038,293.11431884765625,297.1499938964844,293.1499938964844,0.3554630279541015,-6609.28125,304.1732177734375,0.9990000128746032,0.5239696502685547,0.4207570254802704,293.2172241210937,297.1499938964844,293.1499938964844,0.004163721576333,-1562.7559814453125,296.70684814453125,0.4720204472541809,0.050000000745058,0.2338306158781051,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,291.5359802246094,291.1767578125,1.0,0.2694325149059295,0.6303192377090454,0.6303192377090454,1.0,1.0,-1.1663001775741575,0.4568131566047668,0.7094870209693909,0.1750662326812744,0.0,0.0,0.6505116820335388,57.29647445678711,54.0,28.62714576721192,-14174.849609375,203.7583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,308.5653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18091.263671875,18000.0,0.0,0.0,0.3237156867980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449917197227478,0.7449991703033447,-7.461640052497387e-06,0.0,0.0003285302664153,0.0,0.0,65.40841674804688,0.0,0.0,0.0,0.4626021087169647,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256044656038284,-2752.189453125,304.1440124511719,0.7603265643119812,0.1938661336898803,0.1756041646003723,294.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767216756939888,-1446.60009765625,304.1392517089844,0.6671798825263977,0.1303955614566803,0.0923333838582038,293.11431884765625,297.1499938964844,293.1499938964844,0.3554630279541015,-6609.28125,304.1732177734375,0.9990000128746032,0.5239696502685547,0.4207570254802704,293.2172241210937,297.1499938964844,293.1499938964844,0.004163721576333,-1562.7559814453125,296.70684814453125,0.4720204472541809,0.050000000745058,0.2338306158781051,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,291.5359802246094,291.1767578125,1.0,0.2694325149059295,0.6303192377090454,0.6303192377090454,1.0,1.0,-1.1663001775741575,0.4568131566047668,0.7094870209693909,0.1750662326812744,0.0,0.0,0.6505116820335388,57.29647445678711,54.0,28.62714576721192,-14174.849609375,203.7583465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,308.5653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18091.263671875,18000.0,0.0,0.0,0.3237156867980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449917197227478,0.7449991703033447,-7.461640052497387e-06,0.0,0.0003285302664153,0.0,0.0,65.40841674804688,0.0,0.0,0.0,0.4626021087169647,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269008815288543,-2774.933837890625,304.1438293457031,0.7647423148155212,0.1955769062042236,0.1771053224802017,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737978279590606,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781692415475845,-1467.121337890625,304.1403503417969,0.6726434230804443,0.1326160877943039,0.0936613902449607,293.0959167480469,297.1499938964844,293.1499938964844,0.3512397110462188,-6547.8798828125,304.1723327636719,0.9990000128746032,0.5286192893981934,0.4169926941394806,293.2132873535156,297.1499938964844,293.1499938964844,0.0041497633792459,-1557.58203125,296.6969299316406,0.4737978279590606,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,291.51470947265625,291.1793212890625,1.0,0.2682879865169525,0.6288692355155945,0.6288692355155945,1.0,1.0,-1.1649460792541504,0.4557335376739502,0.7092125415802002,0.1737193912267685,0.0,0.0,0.6461036205291748,56.4259147644043,57.0,7.982481479644775,-14130.3828125,201.5885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,308.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.06640625,18000.0,0.0,0.0,0.3232242166996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954775810242,-7.369479135377331e-06,0.0,0.0003280314849689,0.0,0.0,63.47056198120117,0.0,0.0,0.0,0.4583898484706878,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269008815288543,-2774.933837890625,304.1438293457031,0.7647423148155212,0.1955769062042236,0.1771053224802017,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737978279590606,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781692415475845,-1467.121337890625,304.1403503417969,0.6726434230804443,0.1326160877943039,0.0936613902449607,293.0959167480469,297.1499938964844,293.1499938964844,0.3512397110462188,-6547.8798828125,304.1723327636719,0.9990000128746032,0.5286192893981934,0.4169926941394806,293.2132873535156,297.1499938964844,293.1499938964844,0.0041497633792459,-1557.58203125,296.6969299316406,0.4737978279590606,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,291.51470947265625,291.1793212890625,1.0,0.2682879865169525,0.6288692355155945,0.6288692355155945,1.0,1.0,-1.1649460792541504,0.4557335376739502,0.7092125415802002,0.1737193912267685,0.0,0.0,0.6461036205291748,56.4259147644043,57.0,7.982481479644775,-14130.3828125,201.5885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,308.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.06640625,18000.0,0.0,0.0,0.3232242166996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954775810242,-7.369479135377331e-06,0.0,0.0003280314849689,0.0,0.0,63.47056198120117,0.0,0.0,0.0,0.4583898484706878,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283685117959976,-2800.86181640625,304.1434326171875,0.7672677636146545,0.1972935944795608,0.1786393672227859,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424454212188,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802781507372856,-1497.4405517578125,304.1400451660156,0.6776629090309143,0.1353713274002075,0.095532014966011,293.0851135253906,297.1499938964844,293.1499938964844,0.3505642712116241,-6540.96630859375,304.1659240722656,0.9990000128746032,0.5321923494338989,0.4164665639400482,293.20916748046875,297.1499938964844,293.1499938964844,0.0041422303766012,-1555.431884765625,296.681396484375,0.4740424454212188,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,291.507568359375,291.1695861816406,1.0,0.2686408162117004,0.6277217268943787,0.6277217268943787,1.0,1.0,-1.1683675050735474,0.4567461013793945,0.7116214632987976,0.17366623878479,0.0,0.0,0.643776535987854,56.34931182861328,60.0,-9.662221908569336,-14134.94921875,202.5586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.32253298163414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274957895278931,0.7275030612945557,-7.29876228433568e-06,0.0,0.0003273299953434,0.0,0.0,62.11738204956055,0.0,0.0,0.0,0.455451637506485,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283685117959976,-2800.86181640625,304.1434326171875,0.7672677636146545,0.1972935944795608,0.1786393672227859,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424454212188,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802781507372856,-1497.4405517578125,304.1400451660156,0.6776629090309143,0.1353713274002075,0.095532014966011,293.0851135253906,297.1499938964844,293.1499938964844,0.3505642712116241,-6540.96630859375,304.1659240722656,0.9990000128746032,0.5321923494338989,0.4164665639400482,293.20916748046875,297.1499938964844,293.1499938964844,0.0041422303766012,-1555.431884765625,296.681396484375,0.4740424454212188,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,291.507568359375,291.1695861816406,1.0,0.2686408162117004,0.6277217268943787,0.6277217268943787,1.0,1.0,-1.1683675050735474,0.4567461013793945,0.7116214632987976,0.17366623878479,0.0,0.0,0.643776535987854,56.34931182861328,60.0,-9.662221908569336,-14134.94921875,202.5586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.32253298163414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274957895278931,0.7275030612945557,-7.29876228433568e-06,0.0,0.0003273299953434,0.0,0.0,62.11738204956055,0.0,0.0,0.0,0.455451637506485,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299417614936828,-2828.692138671875,304.1430053710937,0.7681812047958374,0.1990035623311996,0.1801930665969848,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730456471443176,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825523883104324,-1530.36181640625,304.1395874023437,0.6813825964927673,0.1381933987140655,0.0975127443671226,293.08056640625,297.1499938964844,293.1499938964844,0.3528070449829101,-6578.1123046875,304.1568298339844,0.9990000128746032,0.5347682237625122,0.4185976982116699,293.20513916015625,297.1499938964844,293.1499938964844,0.0041392333805561,-1555.31982421875,296.6628112792969,0.4730456471443176,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,291.5124206542969,291.1529846191406,1.0,0.2701697051525116,0.6268966197967529,0.6268966197967529,1.0,1.0,-1.1752959489822388,0.4593367278575897,0.7159591317176819,0.1746284067630767,0.0,0.0,0.6441612243652344,56.91647720336914,63.0,-20.63349151611328,-14183.5322265625,205.97799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.984375,18000.0,0.0,0.0,0.3218996226787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257150411605835,0.7257223129272461,-7.271101367223309e-06,0.0,0.0003266872081439,0.0,0.0,61.71514892578125,0.0,0.0,0.0,0.4546425640583038,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299417614936828,-2828.692138671875,304.1430053710937,0.7681812047958374,0.1990035623311996,0.1801930665969848,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730456471443176,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825523883104324,-1530.36181640625,304.1395874023437,0.6813825964927673,0.1381933987140655,0.0975127443671226,293.08056640625,297.1499938964844,293.1499938964844,0.3528070449829101,-6578.1123046875,304.1568298339844,0.9990000128746032,0.5347682237625122,0.4185976982116699,293.20513916015625,297.1499938964844,293.1499938964844,0.0041392333805561,-1555.31982421875,296.6628112792969,0.4730456471443176,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,291.5124206542969,291.1529846191406,1.0,0.2701697051525116,0.6268966197967529,0.6268966197967529,1.0,1.0,-1.1752959489822388,0.4593367278575897,0.7159591317176819,0.1746284067630767,0.0,0.0,0.6441612243652344,56.91647720336914,63.0,-20.63349151611328,-14183.5322265625,205.97799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.984375,18000.0,0.0,0.0,0.3218996226787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257150411605835,0.7257223129272461,-7.271101367223309e-06,0.0,0.0003266872081439,0.0,0.0,61.71514892578125,0.0,0.0,0.0,0.4546425640583038,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.130747452378273,-2842.928955078125,304.142822265625,0.7681272625923157,0.1998507976531982,0.1809713989496231,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721459150314331,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837045311927795,-1547.0980224609375,304.1393737792969,0.6827526092529297,0.1396002322435379,0.0985091924667358,293.08038330078125,297.1499938964844,293.1499938964844,0.3548378646373749,-6610.19189453125,304.15191650390625,0.9990000128746032,0.5356871485710144,0.420494019985199,293.20318603515625,297.1499938964844,293.1499938964844,0.0041389004327356,-1555.7530517578125,296.6531066894531,0.4721459150314331,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,291.5184631347656,291.1435241699219,1.0,0.2712966799736023,0.6265870332717896,0.6265870332717896,1.0,1.0,-1.1798173189163208,0.4611140787601471,0.7187032699584961,0.1754128336906433,0.0,0.0,0.6454021334648132,57.402957916259766,63.0,-23.72144889831543,-14222.318359375,208.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.146484375,18000.0,0.0,0.0,0.3216852843761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270509004592896,0.7270581722259521,-7.27636506780982e-06,0.0,0.0003264696570113,0.0,0.0,61.91469955444336,0.0,0.0,0.0,0.4551397562026977,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1315574645996093,-2857.222900390625,304.14263916015625,0.7677841782569885,0.2006904929876327,0.1817476898431778,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710041880607605,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848579779267311,-1563.8812255859375,304.13922119140625,0.6838324666023254,0.1409999281167984,0.0995046570897102,293.0814208984375,297.1499938964844,293.1499938964844,0.35738605260849,-6649.83935546875,304.1469421386719,0.9990000128746032,0.536363959312439,0.4228616654872894,293.2012939453125,297.1499938964844,293.1499938964844,0.0041391430422663,-1556.4105224609375,296.6433410644531,0.4710041880607605,0.050000000745058,0.2339190542697906,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,291.5265808105469,291.1337890625,1.0,0.2726283967494964,0.6263377666473389,0.6263377666473389,1.0,1.0,-1.184930443763733,0.4631629288196563,0.7217676043510437,0.1763710379600525,0.0,0.0,0.6473267674446106,58.00669860839844,66.0,-25.55910301208496,-14269.4619140625,211.3946990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,308.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.0078125,18000.0,0.0,0.0,0.3215797543525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298824191093445,0.7298897504806519,-7.294826446013758e-06,0.0,0.000326362584019,0.0,0.0,62.387351989746094,0.0,0.0,0.0,0.4562482833862304,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331730931997299,-2885.661865234375,304.14239501953125,0.7663813829421997,0.2023420482873916,0.1832875609397888,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469632148742,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871543064713478,-1597.3514404296875,304.13897705078125,0.6852461099624634,0.1437696367502212,0.1014850959181785,293.0868225097656,297.1499938964844,293.1499938964844,0.3637941181659698,-6748.01025390625,304.1372985839844,0.9990000128746032,0.5370162725448608,0.4287843108177185,293.19775390625,297.1499938964844,293.1499938964844,0.0041408804245293,-1558.172119140625,296.62420654296875,0.4680469632148742,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,291.54803466796875,291.1145324707031,1.0,0.2758064270019531,0.6259983777999878,0.6259983777999878,1.0,1.0,-1.196630597114563,0.4679430425167084,0.728687584400177,0.1787329018115997,0.0,0.0,0.6531068682670593,59.51763534545898,69.0,-26.55673217773437,-14384.84765625,218.45167541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.3217955529689789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398634552955627,0.7398708462715149,-7.370960702246521e-06,0.0,0.0003265815903432,0.0,0.0,64.1453628540039,0.0,0.0,0.0,0.460250049829483,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331730931997299,-2885.661865234375,304.14239501953125,0.7663813829421997,0.2023420482873916,0.1832875609397888,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469632148742,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871543064713478,-1597.3514404296875,304.13897705078125,0.6852461099624634,0.1437696367502212,0.1014850959181785,293.0868225097656,297.1499938964844,293.1499938964844,0.3637941181659698,-6748.01025390625,304.1372985839844,0.9990000128746032,0.5370162725448608,0.4287843108177185,293.19775390625,297.1499938964844,293.1499938964844,0.0041408804245293,-1558.172119140625,296.62420654296875,0.4680469632148742,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,291.54803466796875,291.1145324707031,1.0,0.2758064270019531,0.6259983777999878,0.6259983777999878,1.0,1.0,-1.196630597114563,0.4679430425167084,0.728687584400177,0.1787329018115997,0.0,0.0,0.6531068682670593,59.51763534545898,69.0,-26.55673217773437,-14384.84765625,218.45167541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.3217955529689789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398634552955627,0.7398708462715149,-7.370960702246521e-06,0.0,0.0003265815903432,0.0,0.0,64.1453628540039,0.0,0.0,0.0,0.460250049829483,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347636133432388,-2913.5546875,304.1423034667969,0.7642351388931274,0.2039511948823928,0.1848024129867553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210602760315,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894496887922287,-1630.8504638671875,304.1388244628906,0.685909628868103,0.1465946584939956,0.1034699827432632,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336190700531,-6866.29931640625,304.1285095214844,0.9990000128746032,0.5367015600204468,0.4359846711158752,293.19451904296875,297.1499938964844,293.1499938964844,0.0041437898762524,-1560.294677734375,296.6059875488281,0.4642210602760315,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,291.5754699707031,291.096435546875,1.0,0.2795406877994537,0.6258373260498047,0.6258373260498047,1.0,1.0,-1.209925889968872,0.4734699428081512,0.7364559769630432,0.1815898269414901,0.0,0.0,0.6612609028816223,61.37028121948242,72.0,-25.37036895751953,-14523.173828125,226.8909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227152526378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552762627601624,0.755283772945404,-7.498616923840018e-06,0.0,0.000327514950186,0.0,0.0,66.98787689208984,0.0,0.0,0.0,0.4665382206439972,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347636133432388,-2913.5546875,304.1423034667969,0.7642351388931274,0.2039511948823928,0.1848024129867553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210602760315,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894496887922287,-1630.8504638671875,304.1388244628906,0.685909628868103,0.1465946584939956,0.1034699827432632,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336190700531,-6866.29931640625,304.1285095214844,0.9990000128746032,0.5367015600204468,0.4359846711158752,293.19451904296875,297.1499938964844,293.1499938964844,0.0041437898762524,-1560.294677734375,296.6059875488281,0.4642210602760315,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,291.5754699707031,291.096435546875,1.0,0.2795406877994537,0.6258373260498047,0.6258373260498047,1.0,1.0,-1.209925889968872,0.4734699428081512,0.7364559769630432,0.1815898269414901,0.0,0.0,0.6612609028816223,61.37028121948242,72.0,-25.37036895751953,-14523.173828125,226.8909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227152526378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552762627601624,0.755283772945404,-7.498616923840018e-06,0.0,0.000327514950186,0.0,0.0,66.98787689208984,0.0,0.0,0.0,0.4665382206439972,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363198310136795,-2940.74755859375,304.14227294921875,0.7616382837295532,0.2055164128541946,0.1862861216068267,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922206118702888,-1671.336669921875,304.1379089355469,0.6871399879455566,0.150258183479309,0.1059093475341796,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715275764465,-6997.9638671875,304.1209716796875,0.9990000128746032,0.5349023938179016,0.444024384021759,293.1915588378906,297.1499938964844,293.1499938964844,0.0041475500911474,-1562.6510009765625,296.58892822265625,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,291.6076354980469,291.0796203613281,1.0,0.2837078869342804,0.6257975697517395,0.6257975697517395,1.0,1.0,-1.224798560142517,0.4797179698944092,0.7450805902481079,0.1849055588245391,0.0,0.0,0.6715800762176514,63.475677490234375,75.0,-23.745943069458008,-14681.8876953125,236.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.94921875,18000.0,0.0,0.0,0.3244509100914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756766676902771,0.7756843566894531,-7.676624591113068e-06,0.0,0.0003292764013167,0.0,0.0,70.92891693115234,0.0,0.0,0.0,0.4749850034713745,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363198310136795,-2940.74755859375,304.14227294921875,0.7616382837295532,0.2055164128541946,0.1862861216068267,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922206118702888,-1671.336669921875,304.1379089355469,0.6871399879455566,0.150258183479309,0.1059093475341796,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715275764465,-6997.9638671875,304.1209716796875,0.9990000128746032,0.5349023938179016,0.444024384021759,293.1915588378906,297.1499938964844,293.1499938964844,0.0041475500911474,-1562.6510009765625,296.58892822265625,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,291.6076354980469,291.0796203613281,1.0,0.2837078869342804,0.6257975697517395,0.6257975697517395,1.0,1.0,-1.224798560142517,0.4797179698944092,0.7450805902481079,0.1849055588245391,0.0,0.0,0.6715800762176514,63.475677490234375,75.0,-23.745943069458008,-14681.8876953125,236.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.94921875,18000.0,0.0,0.0,0.3244509100914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756766676902771,0.7756843566894531,-7.676624591113068e-06,0.0,0.0003292764013167,0.0,0.0,70.92891693115234,0.0,0.0,0.0,0.4749850034713745,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378430724143982,-2967.275634765625,304.1423034667969,0.7587704658508301,0.2070435285568237,0.1877404898405075,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088809967041,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955834612250328,-1720.4140625,304.1363220214844,0.6892549991607666,0.1546160727739334,0.108901746571064,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498747825622,-7139.0751953125,304.1147155761719,0.9990000128746032,0.531669557094574,0.452649861574173,293.1887512207031,297.1499938964844,293.1499938964844,0.0041522593237459,-1565.2811279296875,296.5731811523437,0.4551088809967041,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,291.6483154296875,291.0640563964844,1.0,0.2882121503353119,0.6259812712669373,0.6259812712669373,1.0,1.0,-1.2410508394241333,0.4866579174995422,0.7543929815292358,0.1886807233095169,0.0,0.0,0.6839232444763184,65.78118133544922,78.0,-21.829326629638672,-14858.3818359375,247.41769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.830078125,18000.0,0.0,0.0,0.3270660042762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007885813713074,0.8007965087890625,-7.905688107712194e-06,0.0,0.0003319304378237,0.0,0.0,76.03955078125,0.0,0.0,0.0,0.4855312407016754,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378430724143982,-2967.275634765625,304.1423034667969,0.7587704658508301,0.2070435285568237,0.1877404898405075,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088809967041,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955834612250328,-1720.4140625,304.1363220214844,0.6892549991607666,0.1546160727739334,0.108901746571064,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498747825622,-7139.0751953125,304.1147155761719,0.9990000128746032,0.531669557094574,0.452649861574173,293.1887512207031,297.1499938964844,293.1499938964844,0.0041522593237459,-1565.2811279296875,296.5731811523437,0.4551088809967041,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,291.6483154296875,291.0640563964844,1.0,0.2882121503353119,0.6259812712669373,0.6259812712669373,1.0,1.0,-1.2410508394241333,0.4866579174995422,0.7543929815292358,0.1886807233095169,0.0,0.0,0.6839232444763184,65.78118133544922,78.0,-21.829326629638672,-14858.3818359375,247.41769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.830078125,18000.0,0.0,0.0,0.3270660042762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007885813713074,0.8007965087890625,-7.905688107712194e-06,0.0,0.0003319304378237,0.0,0.0,76.03955078125,0.0,0.0,0.0,0.4855312407016754,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385906189680099,-2980.259033203125,304.142333984375,0.7572683095932007,0.2077953070402145,0.1884585320949554,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793526649475,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974333360791206,-1747.3331298828125,304.13543701171875,0.6905273795127869,0.1570057719945907,0.1105527877807617,293.14453125,297.1499938964844,293.1499938964844,0.3950629234313965,-7212.35986328125,304.1120300292969,0.9990000128746032,0.5295627117156982,0.4571403563022613,293.1873474121094,297.1499938964844,293.1499938964844,0.0041549880988895,-1566.690673828125,296.5660400390625,0.4527793526649475,0.050000000745058,0.2354267537593841,291.0582580566406,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,291.6727294921875,291.0569763183594,1.0,0.290565013885498,0.626189112663269,0.626189112663269,1.0,1.0,-1.249581217765808,0.4903578758239746,0.7592234015464783,0.1907293647527694,0.0,0.0,0.6907640099525452,66.99978637695312,78.0,-20.58709144592285,-14952.146484375,253.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,308.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.2421875,18000.0,0.0,0.0,0.3287105858325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149734735488892,0.8149815201759338,-8.039531167014502e-06,0.0,0.0003335994842927,0.0,0.0,79.05378723144531,0.0,0.0,0.0,0.4915528893470764,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393289417028427,-2993.058349609375,304.14239501953125,0.7557393908500671,0.2085410952568054,0.1891716867685318,293.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590928554535,0.050000000745058,0.0496750883758068,293.0217590332031,297.1499938964844,293.1499938964844,0.0993897020816803,-1775.7117919921875,304.1345520019531,0.6919310092926025,0.15952929854393,0.1122993901371955,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950025558471,-7287.0126953125,304.109619140625,0.9990000128746032,0.5271445512771606,0.4617235660552978,293.1859130859375,297.1499938964844,293.1499938964844,0.0041579995304346,-1568.1715087890625,296.5595092773437,0.4504590928554535,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,291.7000427246094,291.0504455566406,1.0,0.2929728329181671,0.6264851689338684,0.6264851689338684,1.0,1.0,-1.2583409547805786,0.4942009747028351,0.7641400098800659,0.1928811222314834,0.0,0.0,0.697997510433197,68.25653839111328,66.0,-19.229310989379883,-15049.076171875,259.2523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17693.1015625,18000.0,0.0,0.0,0.3305765688419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301272392272949,0.8301354646682739,-8.185908882296644e-06,0.0,0.0003354931832291,0.0,0.0,82.376953125,0.0,0.0,0.0,0.4980338811874389,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405337899923324,-3013.5966796875,304.1429443359375,0.7588948011398315,0.2100760042667389,0.1905084997415542,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032542139291763,-1831.19970703125,304.13330078125,0.7010419964790344,0.1645756661891937,0.1158475950360298,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231632590293884,0.459094226360321,293.1827392578125,297.1499938964844,293.1499938964844,0.0041544325649738,-1566.69677734375,296.55682373046875,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,291.7421569824219,291.0555419921875,1.0,0.2920274138450622,0.6274042725563049,0.6274042725563049,1.0,1.0,-1.2608821392059326,0.4956687390804291,0.7652133703231812,0.1940496265888214,0.0,0.0,0.7112133502960205,67.65184020996094,54.0,8.073920249938965,-15140.9365234375,258.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574890136719,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12109375,18000.0,0.0,0.0,0.3347578644752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612692952156067,0.8612777590751648,-8.504189281666186e-06,0.0,0.0003397366672288,0.0,0.0,89.60016632080078,0.0,0.0,0.0,0.5114583373069763,4.0,0.0,1.0
