time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405337899923324,-3013.5966796875,304.1429443359375,0.7588948011398315,0.2100760042667389,0.1905084997415542,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032542139291763,-1831.19970703125,304.13330078125,0.7010419964790344,0.1645756661891937,0.1158475950360298,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231632590293884,0.459094226360321,293.1827392578125,297.1499938964844,293.1499938964844,0.0041544325649738,-1566.69677734375,296.55682373046875,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,291.7421569824219,291.0555419921875,1.0,0.2920274138450622,0.6274042725563049,0.6274042725563049,1.0,1.0,-1.2608821392059326,0.4956687390804291,0.7652133703231812,0.1940496265888214,0.0,0.0,0.7112133502960205,67.65184020996094,54.0,8.073920249938965,-15140.9365234375,258.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574890136719,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12109375,18000.0,0.0,0.0,0.3347578644752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612692952156067,0.8612777590751648,-8.504189281666186e-06,0.0,0.0003397366672288,0.0,0.0,89.60016632080078,0.0,0.0,0.0,0.5114583373069763,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413059830665588,-3026.061279296875,304.1440124511719,0.7676219344139099,0.2116674184799194,0.1918097585439682,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583596289157867,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060616448521614,-1870.6260986328125,304.1342468261719,0.713721752166748,0.1682984083890915,0.1186595261096954,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.91357421875,304.1562805175781,0.9990000128746032,0.5231255888938904,0.4465544521808624,293.1793212890625,297.1499938964844,293.1499938964844,0.0041377460584044,-1558.5948486328125,296.57525634765625,0.4583596289157867,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,291.73516845703125,291.0928039550781,1.0,0.286840558052063,0.6274831891059875,0.6274831891059875,1.0,1.0,-1.24994695186615,0.4910503327846527,0.7588965892791748,0.1917320936918258,0.0,0.0,0.7173466086387634,64.4569320678711,42.0,44.47304534912109,-15112.689453125,247.9438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.5703125,18000.0,0.0,0.0,0.3389256596565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822508454322815,0.8822596073150635,-8.753118891036138e-06,0.0,0.0003439664724282,0.0,0.0,94.94612121582033,0.0,0.0,0.0,0.5207034945487976,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413059830665588,-3026.061279296875,304.1440124511719,0.7676219344139099,0.2116674184799194,0.1918097585439682,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583596289157867,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060616448521614,-1870.6260986328125,304.1342468261719,0.713721752166748,0.1682984083890915,0.1186595261096954,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.91357421875,304.1562805175781,0.9990000128746032,0.5231255888938904,0.4465544521808624,293.1793212890625,297.1499938964844,293.1499938964844,0.0041377460584044,-1558.5948486328125,296.57525634765625,0.4583596289157867,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,291.73516845703125,291.0928039550781,1.0,0.286840558052063,0.6274831891059875,0.6274831891059875,1.0,1.0,-1.24994695186615,0.4910503327846527,0.7588965892791748,0.1917320936918258,0.0,0.0,0.7173466086387634,64.4569320678711,42.0,44.47304534912109,-15112.689453125,247.9438323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.5703125,18000.0,0.0,0.0,0.3389256596565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822508454322815,0.8822596073150635,-8.753118891036138e-06,0.0,0.0003439664724282,0.0,0.0,94.94612121582033,0.0,0.0,0.0,0.5207034945487976,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.141801118850708,-3033.42138671875,304.1451721191406,0.7813345789909363,0.2132997512817382,0.1930906623601913,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.469148188829422,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071373373270034,-1884.809814453125,304.1377868652344,0.7267819046974182,0.1699026226997375,0.1200432628393173,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484941959381,-6725.42431640625,304.19000244140625,0.9990000128746032,0.5281915068626404,0.4266126155853271,293.1759948730469,297.1499938964844,293.1499938964844,0.0041125272400677,-1546.2757568359375,296.60650634765625,0.469148188829422,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,291.6766357421875,291.1499938964844,1.0,0.2782521247863769,0.6263239979743958,0.6263239979743958,1.0,1.0,-1.2279471158981323,0.4811930954456329,0.7467540502548218,0.1863209158182144,0.0,0.0,0.7146967649459839,59.48236083984375,45.0,74.37720489501953,-14971.287109375,229.38511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.3423374891281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862877488136292,0.8862965703010559,-8.838179383019451e-06,0.0,0.0003474290424492,0.0,0.0,96.29376983642578,0.0,0.0,0.0,0.5226249694824219,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.141801118850708,-3033.42138671875,304.1451721191406,0.7813345789909363,0.2132997512817382,0.1930906623601913,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.469148188829422,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071373373270034,-1884.809814453125,304.1377868652344,0.7267819046974182,0.1699026226997375,0.1200432628393173,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484941959381,-6725.42431640625,304.19000244140625,0.9990000128746032,0.5281915068626404,0.4266126155853271,293.1759948730469,297.1499938964844,293.1499938964844,0.0041125272400677,-1546.2757568359375,296.60650634765625,0.469148188829422,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,291.6766357421875,291.1499938964844,1.0,0.2782521247863769,0.6263239979743958,0.6263239979743958,1.0,1.0,-1.2279471158981323,0.4811930954456329,0.7467540502548218,0.1863209158182144,0.0,0.0,0.7146967649459839,59.48236083984375,45.0,74.37720489501953,-14971.287109375,229.38511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.3423374891281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862877488136292,0.8862965703010559,-8.838179383019451e-06,0.0,0.0003474290424492,0.0,0.0,96.29376983642578,0.0,0.0,0.0,0.5226249694824219,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423162519931793,-3041.184326171875,304.1459045410156,0.7919134497642517,0.2149164378643036,0.1944337338209152,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756160080432892,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067102178931236,-1877.5526123046875,304.1425476074219,0.7341108322143555,0.1697324961423874,0.1200678572058677,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370180606842041,0.4130379259586334,293.1728210449219,297.1499938964844,293.1499938964844,0.0040911203250288,-1535.3056640625,296.6400756835937,0.4756160080432892,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,291.6090087890625,291.2062683105469,1.0,0.2728696167469024,0.6243168711662292,0.6243168711662292,1.0,1.0,-1.2124593257904053,0.4737379848957062,0.7387213706970215,0.1818885505199432,0.0,0.0,0.7036252021789551,56.21181106567383,48.0,72.33094787597656,-14833.732421875,217.14520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.564453125,18000.0,0.0,0.0,0.3444596230983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700895309448242,0.8700982332229614,-8.711454029253218e-06,0.0,0.000349582725903,0.0,0.0,92.6351318359375,0.0,0.0,0.0,0.5157922506332397,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423162519931793,-3041.184326171875,304.1459045410156,0.7919134497642517,0.2149164378643036,0.1944337338209152,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756160080432892,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067102178931236,-1877.5526123046875,304.1425476074219,0.7341108322143555,0.1697324961423874,0.1200678572058677,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370180606842041,0.4130379259586334,293.1728210449219,297.1499938964844,293.1499938964844,0.0040911203250288,-1535.3056640625,296.6400756835937,0.4756160080432892,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,291.6090087890625,291.2062683105469,1.0,0.2728696167469024,0.6243168711662292,0.6243168711662292,1.0,1.0,-1.2124593257904053,0.4737379848957062,0.7387213706970215,0.1818885505199432,0.0,0.0,0.7036252021789551,56.21181106567383,48.0,72.33094787597656,-14833.732421875,217.14520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.564453125,18000.0,0.0,0.0,0.3444596230983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700895309448242,0.8700982332229614,-8.711454029253218e-06,0.0,0.000349582725903,0.0,0.0,92.6351318359375,0.0,0.0,0.0,0.5157922506332397,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427074968814849,-3047.57666015625,304.1459350585937,0.7958252429962158,0.2157211154699325,0.1951183080673217,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776163101196289,0.050000000745058,0.0491874702274799,293.04571533203125,297.1499938964844,293.1499938964844,0.1064130514860153,-1872.924560546875,304.1444396972656,0.7363042831420898,0.1696748733520507,0.1199248358607292,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697122097015,-6409.69140625,304.2026062011719,0.9990000128746032,0.5415847301483154,0.4085846543312073,293.1711730957031,297.1499938964844,293.1499938964844,0.0040844930335879,-1531.8837890625,296.6514892578125,0.4776163101196289,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,291.58819580078125,291.2239074707031,1.0,0.2710762917995453,0.6234622597694397,0.6234622597694397,1.0,1.0,-1.2074967622756958,0.4712466597557068,0.736250102519989,0.1803805232048034,0.0,0.0,0.6969855427742004,55.1629638671875,48.0,59.95711898803711,-14774.4599609375,213.2788848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.0546875,18000.0,0.0,0.0,0.3450157940387726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857107400894165,0.8571159839630127,-8.588972377765458e-06,0.0,0.0003501471946947,0.0,0.0,89.60321807861328,0.0,0.0,0.0,0.5102604627609253,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431805193424224,-3055.48681640625,304.14581298828125,0.7990618348121643,0.2165296673774719,0.1958137303590774,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791003167629242,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065146699547767,-1874.1439208984373,304.1452331542969,0.7385525703430176,0.1703333109617233,0.1201112642884254,293.065185546875,297.1499938964844,293.1499938964844,0.3386516273021698,-6349.79345703125,304.20050048828125,0.9990000128746032,0.5456491112709045,0.4052193760871887,293.1694030761719,297.1499938964844,293.1499938964844,0.004080232232809,-1529.6513671875,296.6600036621094,0.4791003167629242,0.050000000745058,0.2331872433423996,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,291.5730285644531,291.2355651855469,1.0,0.2698059976100921,0.6226577162742615,0.6226577162742615,1.0,1.0,-1.204315185546875,0.469530314207077,0.7347849011421204,0.1792953163385391,0.0,0.0,0.6900836229324341,54.3857307434082,51.0,45.11678695678711,-14725.7373046875,210.6002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.810546875,18000.0,0.0,0.0,0.3452474474906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425726890563965,0.8425811529159546,-8.447267646261025e-06,0.0,0.0003503822663333,0.0,0.0,86.24529266357422,0.0,0.0,0.0,0.5040544867515564,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443927735090255,-3076.20654296875,304.1451721191406,0.8037572503089905,0.2181677818298339,0.1972433179616928,293.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239936828613,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079884842038154,-1895.0362548828125,304.1443176269531,0.7435253262519836,0.1726612299680709,0.1215163096785545,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525490641593933,0.4012572765350342,293.16552734375,297.1499938964844,293.1499938964844,0.0040784766897559,-1528.669677734375,296.6680908203125,0.4808239936828613,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,291.55535888671875,291.240234375,1.0,0.2686216533184051,0.6211716532707214,0.6211716532707214,1.0,1.0,-1.202727198600769,0.468153178691864,0.7345740795135498,0.1782489717006683,0.0,0.0,0.6772478222846985,53.50960540771485,54.0,12.3306884765625,-14663.3828125,208.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.11328125,18000.0,0.0,0.0,0.3448558151721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127714991569519,0.8127796649932861,-8.149808309099171e-06,0.0,0.0003499847953207,0.0,0.0,79.54680633544922,0.0,0.0,0.0,0.4913700520992279,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443927735090255,-3076.20654296875,304.1451721191406,0.8037572503089905,0.2181677818298339,0.1972433179616928,293.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239936828613,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079884842038154,-1895.0362548828125,304.1443176269531,0.7435253262519836,0.1726612299680709,0.1215163096785545,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525490641593933,0.4012572765350342,293.16552734375,297.1499938964844,293.1499938964844,0.0040784766897559,-1528.669677734375,296.6680908203125,0.4808239936828613,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,291.55535888671875,291.240234375,1.0,0.2686216533184051,0.6211716532707214,0.6211716532707214,1.0,1.0,-1.202727198600769,0.468153178691864,0.7345740795135498,0.1782489717006683,0.0,0.0,0.6772478222846985,53.50960540771485,54.0,12.3306884765625,-14663.3828125,208.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.11328125,18000.0,0.0,0.0,0.3448558151721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127714991569519,0.8127796649932861,-8.149808309099171e-06,0.0,0.0003499847953207,0.0,0.0,79.54680633544922,0.0,0.0,0.0,0.4913700520992279,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458983868360519,-3102.243896484375,304.144287109375,0.8062481880187988,0.2198297828435897,0.1987233459949493,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810981154441833,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101070642471313,-1925.2470703125,304.1427001953125,0.747416615486145,0.1753320097923278,0.1233428940176963,293.0275573730469,297.1499938964844,293.1499938964844,0.332710862159729,-6271.00244140625,304.1794738769531,0.9990000128746032,0.558203935623169,0.4006226360797882,293.161376953125,297.1499938964844,293.1499938964844,0.0040845568291842,-1531.583740234375,296.6669006347656,0.4810981154441833,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,291.5517883300781,291.2262268066406,1.0,0.2689388394355774,0.6198561191558838,0.6198561191558838,1.0,1.0,-1.2058956623077393,0.4688430428504944,0.7370526790618896,0.1783375144004821,0.0,0.0,0.6675097346305847,53.41934585571289,57.0,-13.980189323425291,-14650.1669921875,209.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28125,18000.0,0.0,0.0,0.3435846269130707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876673936843872,0.7876752614974976,-7.893203473940957e-06,0.0,0.0003486947389319,0.0,0.0,74.10808563232422,0.0,0.0,0.0,0.4807078242301941,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458983868360519,-3102.243896484375,304.144287109375,0.8062481880187988,0.2198297828435897,0.1987233459949493,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810981154441833,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101070642471313,-1925.2470703125,304.1427001953125,0.747416615486145,0.1753320097923278,0.1233428940176963,293.0275573730469,297.1499938964844,293.1499938964844,0.332710862159729,-6271.00244140625,304.1794738769531,0.9990000128746032,0.558203935623169,0.4006226360797882,293.161376953125,297.1499938964844,293.1499938964844,0.0040845568291842,-1531.583740234375,296.6669006347656,0.4810981154441833,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,291.5517883300781,291.2262268066406,1.0,0.2689388394355774,0.6198561191558838,0.6198561191558838,1.0,1.0,-1.2058956623077393,0.4688430428504944,0.7370526790618896,0.1783375144004821,0.0,0.0,0.6675097346305847,53.41934585571289,57.0,-13.980189323425291,-14650.1669921875,209.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28125,18000.0,0.0,0.0,0.3435846269130707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876673936843872,0.7876752614974976,-7.893203473940957e-06,0.0,0.0003486947389319,0.0,0.0,74.10808563232422,0.0,0.0,0.0,0.4807078242301941,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475739330053329,-3131.27197265625,304.1434020996094,0.8068931102752686,0.2214961647987365,0.2002338767051696,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801919162273407,0.050000000745058,0.0491372197866439,293.0485534667969,297.1499938964844,293.1499938964844,0.1124370321631431,-1958.4014892578125,304.1412353515625,0.7498445510864258,0.1780595183372497,0.1252539455890655,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436057567596,-6308.63330078125,304.1661071777344,0.9990000128746032,0.5627673864364624,0.4027155041694641,293.1571960449219,297.1499938964844,293.1499938964844,0.0040959161706268,-1536.97021484375,296.6611328125,0.4801919162273407,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,291.5580139160156,291.20245361328125,1.0,0.2704428136348724,0.6186411380767822,0.6186411380767822,1.0,1.0,-1.2126356363296509,0.4710722267627716,0.7415633797645569,0.179256722331047,0.0,0.0,0.6616408228874207,53.96567153930664,60.0,-29.718700408935547,-14684.2119140625,212.57586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.28515625,18000.0,0.0,0.0,0.3418218791484833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705352902412415,0.7705429792404175,-7.712327715125866e-06,0.0,0.0003469057555776,0.0,0.0,70.4856185913086,0.0,0.0,0.0,0.4734168648719787,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475739330053329,-3131.27197265625,304.1434020996094,0.8068931102752686,0.2214961647987365,0.2002338767051696,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801919162273407,0.050000000745058,0.0491372197866439,293.0485534667969,297.1499938964844,293.1499938964844,0.1124370321631431,-1958.4014892578125,304.1412353515625,0.7498445510864258,0.1780595183372497,0.1252539455890655,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436057567596,-6308.63330078125,304.1661071777344,0.9990000128746032,0.5627673864364624,0.4027155041694641,293.1571960449219,297.1499938964844,293.1499938964844,0.0040959161706268,-1536.97021484375,296.6611328125,0.4801919162273407,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,291.5580139160156,291.20245361328125,1.0,0.2704428136348724,0.6186411380767822,0.6186411380767822,1.0,1.0,-1.2126356363296509,0.4710722267627716,0.7415633797645569,0.179256722331047,0.0,0.0,0.6616408228874207,53.96567153930664,60.0,-29.718700408935547,-14684.2119140625,212.57586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.28515625,18000.0,0.0,0.0,0.3418218791484833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705352902412415,0.7705429792404175,-7.712327715125866e-06,0.0,0.0003469057555776,0.0,0.0,70.4856185913086,0.0,0.0,0.0,0.4734168648719787,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493234783411026,-3161.51611328125,304.1427001953125,0.8060732483863831,0.2231482416391372,0.2017532438039779,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214330673218,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148522943258285,-1992.6163330078125,304.14013671875,0.7509841918945312,0.1807855814695358,0.1271845698356628,293.0192565917969,297.1499938964844,293.1499938964844,0.3394397795200348,-6382.6455078125,304.1531066894531,0.9990000128746032,0.5662978887557983,0.406990647315979,293.1531982421875,297.1499938964844,293.1499938964844,0.0041105891577899,-1543.7740478515625,296.6539306640625,0.4783214330673218,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,291.5710754394531,291.1750793457031,1.0,0.2728866040706634,0.6174625754356384,0.6174625754356384,1.0,1.0,-1.222158670425415,0.4744822382926941,0.747676432132721,0.1807963252067566,0.0,0.0,0.6597312092781067,55.02841567993164,63.0,-36.637149810791016,-14759.1953125,218.0648803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399739265441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622102499008179,0.7622178792953491,-7.614891273988178e-06,0.0,0.0003450303338468,0.0,0.0,68.69757080078125,0.0,0.0,0.0,0.4698113203048706,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493234783411026,-3161.51611328125,304.1427001953125,0.8060732483863831,0.2231482416391372,0.2017532438039779,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214330673218,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148522943258285,-1992.6163330078125,304.14013671875,0.7509841918945312,0.1807855814695358,0.1271845698356628,293.0192565917969,297.1499938964844,293.1499938964844,0.3394397795200348,-6382.6455078125,304.1531066894531,0.9990000128746032,0.5662978887557983,0.406990647315979,293.1531982421875,297.1499938964844,293.1499938964844,0.0041105891577899,-1543.7740478515625,296.6539306640625,0.4783214330673218,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,291.5710754394531,291.1750793457031,1.0,0.2728866040706634,0.6174625754356384,0.6174625754356384,1.0,1.0,-1.222158670425415,0.4744822382926941,0.747676432132721,0.1807963252067566,0.0,0.0,0.6597312092781067,55.02841567993164,63.0,-36.637149810791016,-14759.1953125,218.0648803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399739265441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622102499008179,0.7622178792953491,-7.614891273988178e-06,0.0,0.0003450303338468,0.0,0.0,68.69757080078125,0.0,0.0,0.0,0.4698113203048706,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.150205373764038,-3176.719482421875,304.1424255371094,0.8052123785018921,0.2239646166563034,0.2025109380483627,293.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742952823639,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160723492503166,-2009.8302001953125,304.13970947265625,0.7511493563652039,0.1821412742137909,0.1281502693891525,293.0205993652344,297.1499938964844,293.1499938964844,0.3424903452396393,-6430.5654296875,304.1470031738281,0.9990000128746032,0.5676898956298828,0.409800261259079,293.1513061523437,297.1499938964844,293.1499938964844,0.0041187335737049,-1547.482177734375,296.65045166015625,0.4770742952823639,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,291.5795593261719,291.1612243652344,1.0,0.2743968069553375,0.6168742775917053,0.6168742775917053,1.0,1.0,-1.227766036987305,0.4765417873859405,0.7512242197990417,0.1817478239536285,0.0,0.0,0.6601977348327637,55.72316360473633,63.0,-37.78439331054688,-14809.451171875,221.47471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.3391392230987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612847089767456,0.7612923383712769,-7.596657724207034e-06,0.0,0.0003441832086537,0.0,0.0,68.44933319091797,0.0,0.0,0.0,0.4693577289581299,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510848551988601,-3191.848876953125,304.1421813964844,0.8041026592254639,0.2247729897499084,0.2032651454210281,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756378531455993,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172942295670509,-2027.02099609375,304.1393737792969,0.7510873079299927,0.1834901273250579,0.1291140913963318,293.0230712890625,297.1499938964844,293.1499938964844,0.3459655940532684,-6484.53955078125,304.1412353515625,0.9990000128746032,0.5688412189483643,0.4129886031150818,293.14947509765625,297.1499938964844,293.1499938964844,0.0041272537782788,-1551.31396484375,296.647216796875,0.4756378531455993,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,291.589111328125,291.1476135253906,1.0,0.2760692238807678,0.6162826418876648,0.6162826418876648,1.0,1.0,-1.2338454723358154,0.4787976741790771,0.7550477981567383,0.1827975213527679,0.0,0.0,0.6615599393844604,56.51290512084961,66.0,-37.91459655761719,-14866.7978515625,225.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.338422954082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762413501739502,0.7624210715293884,-7.59778413339518e-06,0.0,0.0003434562531765,0.0,0.0,68.60623931884766,0.0,0.0,0.0,0.4697612524032593,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528244167566299,-3221.677001953125,304.14190673828125,0.8012852668762207,0.2263633906841278,0.2047592848539352,293.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.472231388092041,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197324469685554,-2061.17822265625,304.13885498046875,0.7504063844680786,0.18616384267807,0.1310324966907501,293.031005859375,297.1499938964844,293.1499938964844,0.353986382484436,-6607.4560546875,304.1308288574219,0.9990000128746032,0.5704566240310669,0.4203109443187713,293.1460876464844,297.1499938964844,293.1499938964844,0.0041451174765825,-1559.2071533203125,296.6417236328125,0.472231388092041,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,291.611083984375,291.1217346191406,1.0,0.2798188924789428,0.6150845289230347,0.6150845289230347,1.0,1.0,-1.247173547744751,0.4837936758995056,0.7633799314498901,0.1851324737071991,0.0,0.0,0.6667750477790833,58.33928680419922,69.0,-36.31158828735352,-14998.90625,233.9297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.6328125,18000.0,0.0,0.0,0.3374880254268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704063057899475,0.7704139351844788,-7.654661203559954e-06,0.0,0.0003425074391998,0.0,0.0,70.06555938720703,0.0,0.0,0.0,0.472975343465805,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528244167566299,-3221.677001953125,304.14190673828125,0.8012852668762207,0.2263633906841278,0.2047592848539352,293.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.472231388092041,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197324469685554,-2061.17822265625,304.13885498046875,0.7504063844680786,0.18616384267807,0.1310324966907501,293.031005859375,297.1499938964844,293.1499938964844,0.353986382484436,-6607.4560546875,304.1308288574219,0.9990000128746032,0.5704566240310669,0.4203109443187713,293.1460876464844,297.1499938964844,293.1499938964844,0.0041451174765825,-1559.2071533203125,296.6417236328125,0.472231388092041,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,291.611083984375,291.1217346191406,1.0,0.2798188924789428,0.6150845289230347,0.6150845289230347,1.0,1.0,-1.247173547744751,0.4837936758995056,0.7633799314498901,0.1851324737071991,0.0,0.0,0.6667750477790833,58.33928680419922,69.0,-36.31158828735352,-14998.90625,233.9297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.6328125,18000.0,0.0,0.0,0.3374880254268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704063057899475,0.7704139351844788,-7.654661203559954e-06,0.0,0.0003425074391998,0.0,0.0,70.06555938720703,0.0,0.0,0.0,0.472975343465805,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545259952545166,-3250.7275390625,304.1417541503906,0.7978649735450745,0.2279171347618103,0.2062304615974426,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221515163779258,-2094.87646484375,304.1385498046875,0.7491533160209656,0.1888030469417572,0.1329346746206283,293.042236328125,297.1499938964844,293.1499938964844,0.3631727695465088,-6746.21826171875,304.1219482421875,0.9990000128746032,0.5712006688117981,0.4286447465419769,293.1430358886719,297.1499938964844,293.1499938964844,0.0041637923568487,-1567.2730712890625,296.6378173828125,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,291.6365051269531,291.0980529785156,1.0,0.2840017676353454,0.6138694286346436,0.6138694286346436,1.0,1.0,-1.261739730834961,0.4893036782741546,0.7724360227584839,0.1877085119485855,0.0,0.0,0.675039529800415,60.44609069824219,72.0,-33.415855407714844,-15149.44140625,243.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.392578125,18000.0,0.0,0.0,0.3374064266681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854737043380737,0.7854815125465393,-7.780909072607756e-06,0.0,0.0003424246096983,0.0,0.0,73.00369262695312,0.0,0.0,0.0,0.4791986048221588,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545259952545166,-3250.7275390625,304.1417541503906,0.7978649735450745,0.2279171347618103,0.2062304615974426,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221515163779258,-2094.87646484375,304.1385498046875,0.7491533160209656,0.1888030469417572,0.1329346746206283,293.042236328125,297.1499938964844,293.1499938964844,0.3631727695465088,-6746.21826171875,304.1219482421875,0.9990000128746032,0.5712006688117981,0.4286447465419769,293.1430358886719,297.1499938964844,293.1499938964844,0.0041637923568487,-1567.2730712890625,296.6378173828125,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,291.6365051269531,291.0980529785156,1.0,0.2840017676353454,0.6138694286346436,0.6138694286346436,1.0,1.0,-1.261739730834961,0.4893036782741546,0.7724360227584839,0.1877085119485855,0.0,0.0,0.675039529800415,60.44609069824219,72.0,-33.415855407714844,-15149.44140625,243.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.392578125,18000.0,0.0,0.0,0.3374064266681671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854737043380737,0.7854815125465393,-7.780909072607756e-06,0.0,0.0003424246096983,0.0,0.0,73.00369262695312,0.0,0.0,0.0,0.4791986048221588,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561841368675232,-3278.92138671875,304.1417541503906,0.7940883040428162,0.2294353991746902,0.2076766341924667,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871448993683,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248054355382919,-2131.67529296875,304.1379089355469,0.7479605674743652,0.1920025050640106,0.1350540369749069,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895089149475,-6895.634765625,304.1146545410156,0.9990000128746032,0.5707216858863831,0.4376591742038727,293.1402282714844,297.1499938964844,293.1499938964844,0.0041830390691757,-1575.41845703125,296.63555908203125,0.4632871448993683,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,291.6629638671875,291.07666015625,1.0,0.288512647151947,0.6125714182853699,0.6125714182853699,1.0,1.0,-1.2774068117141724,0.4952397048473358,0.7821671366691589,0.1904575079679489,0.0,0.0,0.6860296726226807,62.76791763305664,75.0,-30.4063663482666,-15315.4501953125,254.76443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383307754993438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069038987159729,0.8069118857383728,-7.973265383043326e-06,0.0,0.0003433627425692,0.0,0.0,77.40270233154297,0.0,0.0,0.0,0.4881958067417145,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561841368675232,-3278.92138671875,304.1417541503906,0.7940883040428162,0.2294353991746902,0.2076766341924667,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871448993683,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248054355382919,-2131.67529296875,304.1379089355469,0.7479605674743652,0.1920025050640106,0.1350540369749069,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895089149475,-6895.634765625,304.1146545410156,0.9990000128746032,0.5707216858863831,0.4376591742038727,293.1402282714844,297.1499938964844,293.1499938964844,0.0041830390691757,-1575.41845703125,296.63555908203125,0.4632871448993683,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,291.6629638671875,291.07666015625,1.0,0.288512647151947,0.6125714182853699,0.6125714182853699,1.0,1.0,-1.2774068117141724,0.4952397048473358,0.7821671366691589,0.1904575079679489,0.0,0.0,0.6860296726226807,62.76791763305664,75.0,-30.4063663482666,-15315.4501953125,254.76443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383307754993438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069038987159729,0.8069118857383728,-7.973265383043326e-06,0.0,0.0003433627425692,0.0,0.0,77.40270233154297,0.0,0.0,0.0,0.4881958067417145,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578084975481033,-3306.4482421875,304.14178466796875,0.7901887893676758,0.230923905968666,0.2090990394353866,293.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282404959201812,-2179.078125,304.1361999511719,0.7478238344192505,0.1961243450641632,0.1378642320632934,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176263332367,-7050.892578125,304.10894775390625,0.9990000128746032,0.5686790347099304,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042029717005789,-1583.72607421875,296.6347351074219,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,291.692138671875,291.0567626953125,1.0,0.2932803630828857,0.6112335920333862,0.6112335920333862,1.0,1.0,-1.2943283319473269,0.5016835331916809,0.7926447987556458,0.1934302747249603,0.0,0.0,0.6995922327041626,65.23841857910156,78.0,-27.968244552612305,-15497.177734375,266.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.4140625,18000.0,0.0,0.0,0.3403466939926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342215418815613,0.8342297673225403,-8.23120353743434e-06,0.0,0.000345408625435,0.0,0.0,83.33226776123047,0.0,0.0,0.0,0.4998362958431244,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578084975481033,-3306.4482421875,304.14178466796875,0.7901887893676758,0.230923905968666,0.2090990394353866,293.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282404959201812,-2179.078125,304.1361999511719,0.7478238344192505,0.1961243450641632,0.1378642320632934,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176263332367,-7050.892578125,304.10894775390625,0.9990000128746032,0.5686790347099304,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042029717005789,-1583.72607421875,296.6347351074219,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,291.692138671875,291.0567626953125,1.0,0.2932803630828857,0.6112335920333862,0.6112335920333862,1.0,1.0,-1.2943283319473269,0.5016835331916809,0.7926447987556458,0.1934302747249603,0.0,0.0,0.6995922327041626,65.23841857910156,78.0,-27.968244552612305,-15497.177734375,266.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.4140625,18000.0,0.0,0.0,0.3403466939926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342215418815613,0.8342297673225403,-8.23120353743434e-06,0.0,0.000345408625435,0.0,0.0,83.33226776123047,0.0,0.0,0.0,0.4998362958431244,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586065292358398,-3319.93505859375,304.141845703125,0.7882100343704224,0.2316598296165466,0.2098036408424377,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555433094501495,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301517188549041,-2205.31689453125,304.1352233886719,0.7479822039604187,0.1983964592218399,0.1394364088773727,293.0920104980469,297.1499938964844,293.1499938964844,0.3891437351703644,-7130.287109375,304.1065368652344,0.9990000128746032,0.5671567320823669,0.4518197774887085,293.1363220214844,297.1499938964844,293.1499938964844,0.0042132684029638,-1587.95263671875,296.6351013183594,0.4555433094501495,0.050000000745058,0.2351830005645752,291.0492553710937,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,291.70953369140625,291.047607421875,1.0,0.2957401871681213,0.6106057167053223,0.6106057167053223,1.0,1.0,-1.3031327724456787,0.5050737857818604,0.7980589866638184,0.1950029581785202,0.0,0.0,0.7072455286979675,66.52561950683594,78.0,-26.49458122253418,-15592.9033203125,273.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.37890625,18000.0,0.0,0.0,0.3417730033397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499438166618347,0.8499521613121033,-8.38520372781204e-06,0.0,0.0003468561626505,0.0,0.0,86.90684509277344,0.0,0.0,0.0,0.5066084265708923,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593945920467376,-3333.22802734375,304.1418762207031,0.7862247228622437,0.2323919832706451,0.2105052173137664,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138969421386,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321647465229034,-2232.847412109375,304.13427734375,0.7482513785362244,0.2007848620414734,0.1410952806472778,293.1050720214844,297.1499938964844,293.1499938964844,0.3946557641029358,-7210.5361328125,304.1044311523437,0.9990000128746032,0.5653265118598938,0.4566789865493774,293.135009765625,297.1499938964844,293.1499938964844,0.004223805386573,-1592.2274169921875,296.6361083984375,0.4530138969421386,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,291.7291259765625,291.0391540527344,1.0,0.2982406914234161,0.6100217700004578,0.6100217700004578,1.0,1.0,-1.3121196031570437,0.5085669755935669,0.8035525679588318,0.1966328620910644,0.0,0.0,0.715411901473999,67.84394836425781,81.0,-24.866531372070312,-15691.322265625,279.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.26953125,18000.0,0.0,0.0,0.3434741199016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668906092643738,0.8668991327285767,-8.555524800613057e-06,0.0,0.0003485825727693,0.0,0.0,90.894287109375,0.0,0.0,0.0,0.5139631032943726,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609713286161422,-3359.759521484375,304.1419677734375,0.7823137640953064,0.2339828461408615,0.2119341343641281,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.136430561542511,-2290.835693359375,304.1324157714844,0.7490339875221252,0.2057263404130935,0.1446120291948318,293.1330261230469,297.1499938964844,293.1499938964844,0.4058741927146911,-7372.697265625,304.1009521484375,0.9990000128746032,0.5607986450195312,0.4665305912494659,293.1322326660156,297.1499938964844,293.1499938964844,0.0042457957752048,-1600.990966796875,296.640380859375,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,291.77471923828125,291.02410888671875,1.0,0.303336888551712,0.6089966893196106,0.6089966893196106,1.0,1.0,-1.3305423259735107,0.5158317685127258,0.8147105574607849,0.2000536769628524,0.0,0.0,0.7330888509750366,70.56147766113281,84.0,-21.43187141418457,-15895.080078125,293.4803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.55078125,18000.0,0.0,0.0,0.3476523160934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039186835289,0.9039276242256165,-8.942452950577717e-06,0.0,0.0003528228844515,0.0,0.0,100.10017395019533,0.0,0.0,0.0,0.530214250087738,4.0,0.0,1.0
