time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609713286161422,-3359.759521484375,304.1419677734375,0.7823137640953064,0.2339828461408615,0.2119341343641281,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.136430561542511,-2290.835693359375,304.1324157714844,0.7490339875221252,0.2057263404130935,0.1446120291948318,293.1330261230469,297.1499938964844,293.1499938964844,0.4058741927146911,-7372.697265625,304.1009521484375,0.9990000128746032,0.5607986450195312,0.4665305912494659,293.1322326660156,297.1499938964844,293.1499938964844,0.0042457957752048,-1600.990966796875,296.640380859375,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,291.77471923828125,291.02410888671875,1.0,0.303336888551712,0.6089966893196106,0.6089966893196106,1.0,1.0,-1.3305423259735107,0.5158317685127258,0.8147105574607849,0.2000536769628524,0.0,0.0,0.7330888509750366,70.56147766113281,84.0,-21.43187141418457,-15895.080078125,293.4803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.55078125,18000.0,0.0,0.0,0.3476523160934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039186835289,0.9039276242256165,-8.942452950577717e-06,0.0,0.0003528228844515,0.0,0.0,100.10017395019533,0.0,0.0,0.0,0.530214250087738,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633939296007156,-3400.585205078125,304.1405639648437,0.7796279788017273,0.2366572022438049,0.2142985016107559,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399009227752685,-2337.511474609375,304.132568359375,0.7485280632972717,0.209144040942192,0.1473945081233978,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472225666046,-7537.13037109375,304.0981750488281,0.9990000128746032,0.5551527142524719,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.004268754273653,-1610.0499267578125,296.6468505859375,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,291.7701416015625,291.00958251953125,1.0,0.3085253834724426,0.6064431667327881,0.6064431667327881,1.0,1.0,-1.3493895530700684,0.5224741101264954,0.826915442943573,0.2027389258146286,0.0,0.0,0.7525359988212585,73.37528991699219,72.0,-21.490365982055664,-16113.7373046875,307.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17559.83984375,18000.0,0.0,0.0,0.3527911603450775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444476366043092,0.9444570541381836,-9.387697900820058e-06,0.0,0.0003580381744541,0.0,0.0,110.97030639648438,0.0,0.0,0.0,0.5482621788978577,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633939296007156,-3400.585205078125,304.1405639648437,0.7796279788017273,0.2366572022438049,0.2142985016107559,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399009227752685,-2337.511474609375,304.132568359375,0.7485280632972717,0.209144040942192,0.1473945081233978,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472225666046,-7537.13037109375,304.0981750488281,0.9990000128746032,0.5551527142524719,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.004268754273653,-1610.0499267578125,296.6468505859375,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,291.7701416015625,291.00958251953125,1.0,0.3085253834724426,0.6064431667327881,0.6064431667327881,1.0,1.0,-1.3493895530700684,0.5224741101264954,0.826915442943573,0.2027389258146286,0.0,0.0,0.7525359988212585,73.37528991699219,72.0,-21.490365982055664,-16113.7373046875,307.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17559.83984375,18000.0,0.0,0.0,0.3527911603450775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444476366043092,0.9444570541381836,-9.387697900820058e-06,0.0,0.0003580381744541,0.0,0.0,110.97030639648438,0.0,0.0,0.0,0.5482621788978577,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650221198797226,-3427.460693359375,304.1410827636719,0.7825862765312195,0.2383555769920349,0.2160030007362365,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421448439359665,-2367.147216796875,304.1346740722656,0.7523077726364136,0.2116935700178146,0.1492529660463333,293.18585205078125,297.1499938964844,293.1499938964844,0.4170570373535156,-7523.318359375,304.1165466308594,0.9990000128746032,0.5501518845558167,0.4750028550624847,293.12725830078125,297.1499938964844,293.1499938964844,0.0042795301415026,-1613.7969970703125,296.6593017578125,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,291.71075439453125,291.01275634765625,1.0,0.3078803122043609,0.6030554175376892,0.6030554175376892,1.0,1.0,-1.3517578840255735,0.5214716196060181,0.8302862644195557,0.2011626809835434,0.0,0.0,0.7717278599739075,73.02693939208984,60.0,7.281511783599853,-16222.728515625,308.20172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.287109375,18000.0,0.0,0.0,0.3585879802703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872938394546508,0.9873037338256836,-9.887239684758242e-06,0.0,0.0003639212227426,0.0,0.0,123.44377136230467,0.0,0.0,0.0,0.5675220489501953,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650221198797226,-3427.460693359375,304.1410827636719,0.7825862765312195,0.2383555769920349,0.2160030007362365,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421448439359665,-2367.147216796875,304.1346740722656,0.7523077726364136,0.2116935700178146,0.1492529660463333,293.18585205078125,297.1499938964844,293.1499938964844,0.4170570373535156,-7523.318359375,304.1165466308594,0.9990000128746032,0.5501518845558167,0.4750028550624847,293.12725830078125,297.1499938964844,293.1499938964844,0.0042795301415026,-1613.7969970703125,296.6593017578125,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,291.71075439453125,291.01275634765625,1.0,0.3078803122043609,0.6030554175376892,0.6030554175376892,1.0,1.0,-1.3517578840255735,0.5214716196060181,0.8302862644195557,0.2011626809835434,0.0,0.0,0.7717278599739075,73.02693939208984,60.0,7.281511783599853,-16222.728515625,308.20172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.287109375,18000.0,0.0,0.0,0.3585879802703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872938394546508,0.9873037338256836,-9.887239684758242e-06,0.0,0.0003639212227426,0.0,0.0,123.44377136230467,0.0,0.0,0.0,0.5675220489501953,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655471920967102,-3434.970703125,304.1431884765625,0.7907192707061768,0.2397682666778564,0.2171887010335922,293.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171772480011,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435762345790863,-2385.23974609375,304.13739013671875,0.7610849142074585,0.2141674160957336,0.1508821994066238,293.185791015625,297.1499938964844,293.1499938964844,0.4047560095787048,-7332.318359375,304.1484069824219,0.9990000128746032,0.549203634262085,0.4634098410606384,293.1256408691406,297.1499938964844,293.1499938964844,0.0042732469737529,-1608.81884765625,296.6966857910156,0.4496171772480011,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,291.69830322265625,291.0595092773437,1.0,0.302938312292099,0.6013956665992737,0.6013956665992737,1.0,1.0,-1.3404349088668823,0.5156998038291931,0.8247351050376892,0.1974626779556274,0.0,0.0,0.7819772958755493,69.93391418457031,63.0,55.21491241455078,-16206.02734375,296.2442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642412424087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185810327529907,1.018591284751892,-1.03013044281397e-05,0.0,0.000369658548152,0.0,0.0,133.5009307861328,0.0,0.0,0.0,0.5817768573760986,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655471920967102,-3434.970703125,304.1431884765625,0.7907192707061768,0.2397682666778564,0.2171887010335922,293.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171772480011,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435762345790863,-2385.23974609375,304.13739013671875,0.7610849142074585,0.2141674160957336,0.1508821994066238,293.185791015625,297.1499938964844,293.1499938964844,0.4047560095787048,-7332.318359375,304.1484069824219,0.9990000128746032,0.549203634262085,0.4634098410606384,293.1256408691406,297.1499938964844,293.1499938964844,0.0042732469737529,-1608.81884765625,296.6966857910156,0.4496171772480011,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,291.69830322265625,291.0595092773437,1.0,0.302938312292099,0.6013956665992737,0.6013956665992737,1.0,1.0,-1.3404349088668823,0.5156998038291931,0.8247351050376892,0.1974626779556274,0.0,0.0,0.7819772958755493,69.93391418457031,63.0,55.21491241455078,-16206.02734375,296.2442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642412424087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185810327529907,1.018591284751892,-1.03013044281397e-05,0.0,0.000369658548152,0.0,0.0,133.5009307861328,0.0,0.0,0.0,0.5817768573760986,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.165670558810234,-3436.290771484375,304.1441955566406,0.7940175533294678,0.2404602915048599,0.2177732139825821,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996609210968,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442228257656097,-2393.279296875,304.1385192871094,0.7649021148681641,0.215459793806076,0.1517389565706253,293.17822265625,297.1499938964844,293.1499938964844,0.3994254469871521,-7251.44873046875,304.15826416015625,0.9990000128746032,0.5502394437789917,0.4590558707714081,293.12457275390625,297.1499938964844,293.1499938964844,0.0042698206380009,-1605.7340087890625,296.7214660644531,0.4517996609210968,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,291.7037048339844,291.0905456542969,1.0,0.3014976978302002,0.600848376750946,0.600848376750946,1.0,1.0,-1.3366411924362185,0.513814389705658,0.8228268027305603,0.1961492598056793,0.0,0.0,0.7831973433494568,68.79634857177734,63.0,69.08872985839844,-16199.6328125,292.0489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9748840332031,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.97265625,18000.0,0.0,0.0,0.3667937517166137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269184112548828,1.0269287824630735,-1.042881740431767e-05,0.0,0.0003722490218933,0.0,0.0,136.41683959960938,0.0,0.0,0.0,0.5856335163116455,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658647209405899,-3438.92919921875,304.1448974609375,0.7964422702789307,0.2411488592624664,0.2183653265237808,293.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532422721385956,0.050000000745058,0.0496213771402835,293.02862548828125,297.1499938964844,293.1499938964844,0.1449635475873947,-2402.67333984375,304.1392517089844,0.7679796814918518,0.2167847007513046,0.1526312679052353,293.16961669921875,297.1499938964844,293.1499938964844,0.395684003829956,-7195.3115234375,304.1635131835937,0.9990000128746032,0.5515685677528381,0.456233412027359,293.1232604980469,297.1499938964844,293.1499938964844,0.0042686527594923,-1603.755859375,296.7445373535156,0.4532422721385956,0.050000000745058,0.2353824377059936,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,291.7101745605469,291.1160583496094,1.0,0.3005402386188507,0.6003052592277527,0.6003052592277527,1.0,1.0,-1.3348459005355835,0.512759804725647,0.8220860362052917,0.1953192204236984,0.0,0.0,0.7830458879470825,68.07476043701172,66.0,69.0238265991211,-16200.859375,289.6546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.810546875,18000.0,0.0,0.0,0.3691451549530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307081937789917,1.0307186841964722,-1.0497844414203428e-05,0.0,0.0003746353904716,0.0,0.0,137.857177734375,0.0,0.0,0.0,0.5874570608139038,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664533019065857,-3447.8828125,304.1455993652344,0.7996039986610413,0.2425187826156616,0.2195702046155929,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688795089721,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466745734214782,-2424.7431640625,304.13995361328125,0.7726654410362244,0.2194772511720657,0.1544810533523559,293.1532592773437,297.1499938964844,293.1499938964844,0.3913701176643371,-7132.1396484375,304.1659851074219,0.9990000128746032,0.5543970465660095,0.4534835517406463,293.1201171875,297.1499938964844,293.1499938964844,0.0042732707224786,-1603.08544921875,296.7847595214844,0.4546688795089721,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,291.7187805175781,291.1537170410156,1.0,0.2998929917812347,0.59902423620224,0.59902423620224,1.0,1.0,-1.3350275754928589,0.5121224522590637,0.8229051828384399,0.1943982094526291,0.0,0.0,0.780139684677124,67.4042739868164,69.0,54.62942886352539,-16225.859375,288.2091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0283203125,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732244074344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300014019012451,1.0300118923187256,-1.0517659575270956e-05,0.0,0.0003787753230426,0.0,0.0,137.89315795898438,0.0,0.0,0.0,0.5872577428817749,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664533019065857,-3447.8828125,304.1455993652344,0.7996039986610413,0.2425187826156616,0.2195702046155929,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688795089721,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466745734214782,-2424.7431640625,304.13995361328125,0.7726654410362244,0.2194772511720657,0.1544810533523559,293.1532592773437,297.1499938964844,293.1499938964844,0.3913701176643371,-7132.1396484375,304.1659851074219,0.9990000128746032,0.5543970465660095,0.4534835517406463,293.1201171875,297.1499938964844,293.1499938964844,0.0042732707224786,-1603.08544921875,296.7847595214844,0.4546688795089721,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,291.7187805175781,291.1537170410156,1.0,0.2998929917812347,0.59902423620224,0.59902423620224,1.0,1.0,-1.3350275754928589,0.5121224522590637,0.8229051828384399,0.1943982094526291,0.0,0.0,0.780139684677124,67.4042739868164,69.0,54.62942886352539,-16225.859375,288.2091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0283203125,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732244074344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300014019012451,1.0300118923187256,-1.0517659575270956e-05,0.0,0.0003787753230426,0.0,0.0,137.89315795898438,0.0,0.0,0.0,0.5872577428817749,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672755032777786,-3461.087646484375,304.14569091796875,0.8008632063865662,0.2438625991344452,0.2207849770784378,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491171836853,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486076861619949,-2449.9765625,304.1400756835937,0.7755773663520813,0.2221461981534958,0.1563531756401062,293.1416931152344,297.1499938964844,293.1499938964844,0.390685886144638,-7124.240234375,304.1616516113281,0.9990000128746032,0.5566679835319519,0.4539042711257934,293.1166687011719,297.1499938964844,293.1499938964844,0.0042849825695157,-1605.901123046875,296.8175354003906,0.4544491171836853,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,291.71307373046875,291.17498779296875,1.0,0.3006215691566467,0.5972127318382263,0.5972127318382263,1.0,1.0,-1.3392640352249146,0.5128576755523682,0.8264063596725464,0.1940699815750122,0.0,0.0,0.7752963304519653,67.56947326660156,72.0,33.752315521240234,-16278.5986328125,290.3636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764978945255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223478078842163,1.0223582983016968,-1.0437815035402307e-05,0.0,0.0003820974961854,0.0,0.0,135.54522705078125,0.0,0.0,0.0,0.5838384032249451,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672755032777786,-3461.087646484375,304.14569091796875,0.8008632063865662,0.2438625991344452,0.2207849770784378,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491171836853,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486076861619949,-2449.9765625,304.1400756835937,0.7755773663520813,0.2221461981534958,0.1563531756401062,293.1416931152344,297.1499938964844,293.1499938964844,0.390685886144638,-7124.240234375,304.1616516113281,0.9990000128746032,0.5566679835319519,0.4539042711257934,293.1166687011719,297.1499938964844,293.1499938964844,0.0042849825695157,-1605.901123046875,296.8175354003906,0.4544491171836853,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,291.71307373046875,291.17498779296875,1.0,0.3006215691566467,0.5972127318382263,0.5972127318382263,1.0,1.0,-1.3392640352249146,0.5128576755523682,0.8264063596725464,0.1940699815750122,0.0,0.0,0.7752963304519653,67.56947326660156,72.0,33.752315521240234,-16278.5986328125,290.3636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764978945255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223478078842163,1.0223582983016968,-1.0437815035402307e-05,0.0,0.0003820974961854,0.0,0.0,135.54522705078125,0.0,0.0,0.0,0.5838384032249451,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682960093021392,-3477.867431640625,304.1454162597656,0.8006098866462708,0.2451657801866531,0.221988245844841,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506863832473755,-2477.279052734375,304.1399230957031,0.7769773602485657,0.2247236222028732,0.1581889390945434,293.136962890625,297.1499938964844,293.1499938964844,0.3930086195468902,-7161.216796875,304.15386962890625,0.9990000128746032,0.5578520894050598,0.4567994475364685,293.1133728027344,297.1499938964844,293.1499938964844,0.0043021556921303,-1611.5147705078125,296.8427124023437,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,291.6913146972656,291.18182373046875,1.0,0.302411675453186,0.594791054725647,0.594791054725647,1.0,1.0,-1.3465776443481443,0.5144808888435364,0.8320968151092529,0.1940450221300125,0.0,0.0,0.7704031467437744,68.38734436035156,75.0,13.77428913116455,-16355.685546875,295.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790620267391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121992826461792,1.01220965385437,-1.0317125088477042e-05,0.0,0.000384699756978,0.0,0.0,132.3331298828125,0.0,0.0,0.0,0.5792560577392578,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682960093021392,-3477.867431640625,304.1454162597656,0.8006098866462708,0.2451657801866531,0.221988245844841,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506863832473755,-2477.279052734375,304.1399230957031,0.7769773602485657,0.2247236222028732,0.1581889390945434,293.136962890625,297.1499938964844,293.1499938964844,0.3930086195468902,-7161.216796875,304.15386962890625,0.9990000128746032,0.5578520894050598,0.4567994475364685,293.1133728027344,297.1499938964844,293.1499938964844,0.0043021556921303,-1611.5147705078125,296.8427124023437,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,291.6913146972656,291.18182373046875,1.0,0.302411675453186,0.594791054725647,0.594791054725647,1.0,1.0,-1.3465776443481443,0.5144808888435364,0.8320968151092529,0.1940450221300125,0.0,0.0,0.7704031467437744,68.38734436035156,75.0,13.77428913116455,-16355.685546875,295.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.3790620267391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121992826461792,1.01220965385437,-1.0317125088477042e-05,0.0,0.000384699756978,0.0,0.0,132.3331298828125,0.0,0.0,0.0,0.5792560577392578,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694564223289489,-3497.138916015625,304.14501953125,0.7992002367973328,0.2464262545108795,0.2231706082820892,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528318971395492,-2505.521240234375,304.13970947265625,0.7771503329277039,0.2271763980388641,0.1599557399749755,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240920066833,-7233.126953125,304.14471435546875,0.9990000128746032,0.5577403903007507,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043230471201241,-1619.078125,296.8616027832031,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,291.65826416015625,291.1781311035156,1.0,0.305011510848999,0.5918947458267212,0.5918947458267212,1.0,1.0,-1.3561983108520508,0.5167267918586731,0.8394715189933777,0.194208949804306,0.0,0.0,0.7666764259338379,69.71700286865234,78.0,-1.6860312223434448,-16453.755859375,302.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810706734657287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029679536819458,1.0029782056808472,-1.0201010809396394e-05,0.0,0.0003867383056785,0.0,0.0,129.39279174804688,0.0,0.0,0.0,0.5750703811645508,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694564223289489,-3497.138916015625,304.14501953125,0.7992002367973328,0.2464262545108795,0.2231706082820892,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528318971395492,-2505.521240234375,304.13970947265625,0.7771503329277039,0.2271763980388641,0.1599557399749755,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240920066833,-7233.126953125,304.14471435546875,0.9990000128746032,0.5577403903007507,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043230471201241,-1619.078125,296.8616027832031,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,291.65826416015625,291.1781311035156,1.0,0.305011510848999,0.5918947458267212,0.5918947458267212,1.0,1.0,-1.3561983108520508,0.5167267918586731,0.8394715189933777,0.194208949804306,0.0,0.0,0.7666764259338379,69.71700286865234,78.0,-1.6860312223434448,-16453.755859375,302.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810706734657287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029679536819458,1.0029782056808472,-1.0201010809396394e-05,0.0,0.0003867383056785,0.0,0.0,129.39279174804688,0.0,0.0,0.0,0.5750703811645508,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700717657804489,-3507.39013671875,304.1448059082031,0.7981587648391724,0.2470422089099884,0.223753809928894,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.449044793844223,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539098620414734,-2519.7109375,304.1396179199219,0.776862382888794,0.228353351354599,0.1608090251684188,293.1427917480469,297.1499938964844,293.1499938964844,0.4008093774318695,-7279.4765625,304.1400756835937,0.9990000128746032,0.5571765899658203,0.4645677804946899,293.1093139648437,297.1499938964844,293.1499938964844,0.0043344618752598,-1623.365966796875,296.8692932128906,0.449044793844223,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,291.6394958496094,291.1736145019531,1.0,0.30655238032341,0.5903339982032776,0.5903339982032776,1.0,1.0,-1.3616859912872314,0.5180391669273376,0.843646764755249,0.1943536102771759,0.0,0.0,0.7654682993888855,70.53932189941406,78.0,-7.417116165161133,-16509.5625,306.7961730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.3819226026535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999400556087494,0.9994106888771056,-1.0154099072678946e-05,0.0,0.0003876028931699,0.0,0.0,128.24822998046875,0.0,0.0,0.0,0.5734473466873169,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707028299570083,-3517.91064453125,304.14459228515625,0.7969385981559753,0.2476500272750854,0.2243323475122451,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474439024925232,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549835503101349,-2533.835693359375,304.1395568847656,0.7763682007789612,0.2294982373714447,0.1616420000791549,293.1478576660156,297.1499938964844,293.1499938964844,0.4042997658252716,-7331.49755859375,304.13555908203125,0.9990000128746032,0.5562722682952881,0.4678503274917602,293.1082458496094,297.1499938964844,293.1499938964844,0.004346358589828,-1627.8975830078125,296.8761291503906,0.4474439024925232,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,291.6202087402344,291.1679077148437,1.0,0.3082257509231567,0.588733434677124,0.588733434677124,1.0,1.0,-1.367542743682861,0.519463837146759,0.8480789661407471,0.1945413947105407,0.0,0.0,0.7647608518600464,71.4512710571289,81.0,-11.893672943115234,-16569.27734375,311.4809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.3827047049999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967707991600036,0.9967809319496156,-1.0117839337908665e-05,0.0,0.0003883966128341,0.0,0.0,127.39307403564452,0.0,0.0,0.0,0.5722463130950928,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719903796911239,-3539.370849609375,304.1442565917969,0.7940790057182312,0.2488362938165664,0.2254733145236969,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741671085357,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571038514375686,-2561.6875,304.1394958496094,0.7748836278915405,0.2316988259553909,0.1632502377033233,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534721612930298,0.4751802086830139,293.1063842773437,297.1499938964844,293.1499938964844,0.0043712789192795,-1637.498779296875,296.88818359375,0.4439741671085357,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,291.5820007324219,291.1542358398437,1.0,0.3118949830532074,0.5854955315589905,0.5854955315589905,1.0,1.0,-1.3801435232162476,0.5226089358329773,0.8575345873832703,0.1950463354587555,0.0,0.0,0.7649101614952087,73.50275421142578,69.0,-17.73656463623047,-16698.513671875,321.8863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.3841544389724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946614503860474,0.9946715235710144,-1.0082059816340916e-05,0.0,0.000389867927879,0.0,0.0,126.64911651611328,0.0,0.0,0.0,0.5712651014328003,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719903796911239,-3539.370849609375,304.1442565917969,0.7940790057182312,0.2488362938165664,0.2254733145236969,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741671085357,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571038514375686,-2561.6875,304.1394958496094,0.7748836278915405,0.2316988259553909,0.1632502377033233,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534721612930298,0.4751802086830139,293.1063842773437,297.1499938964844,293.1499938964844,0.0043712789192795,-1637.498779296875,296.88818359375,0.4439741671085357,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,291.5820007324219,291.1542358398437,1.0,0.3118949830532074,0.5854955315589905,0.5854955315589905,1.0,1.0,-1.3801435232162476,0.5226089358329773,0.8575345873832703,0.1950463354587555,0.0,0.0,0.7649101614952087,73.50275421142578,69.0,-17.73656463623047,-16698.513671875,321.8863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.3841544389724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946614503860474,0.9946715235710144,-1.0082059816340916e-05,0.0,0.000389867927879,0.0,0.0,126.64911651611328,0.0,0.0,0.0,0.5712651014328003,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.172965258359909,-3555.2734375,304.14459228515625,0.7975885272026062,0.2500368654727936,0.2265021800994873,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458142220973968,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.158886045217514,-2584.77490234375,304.1400756835937,0.7794561386108398,0.2338695377111435,0.1647300869226455,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.551244854927063,0.4712547361850738,293.10467529296875,297.1499938964844,293.1499938964844,0.0043856687843799,-1642.43603515625,296.9079284667969,0.4458142220973968,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,291.55682373046875,291.1570129394531,1.0,0.310058057308197,0.5833083391189575,0.5833083391189575,1.0,1.0,-1.3781830072402954,0.5202532410621643,0.8579298257827759,0.1931187212467193,0.0,0.0,0.7646740674972534,72.4782485961914,57.0,5.409637928009033,-16723.703125,318.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.3854064047336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953410625457764,0.9953511357307434,-1.0087129339808598e-05,0.0,0.0003911385138053,0.0,0.0,126.8302764892578,0.0,0.0,0.0,0.5714884996414185,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.172965258359909,-3555.2734375,304.14459228515625,0.7975885272026062,0.2500368654727936,0.2265021800994873,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458142220973968,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.158886045217514,-2584.77490234375,304.1400756835937,0.7794561386108398,0.2338695377111435,0.1647300869226455,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.551244854927063,0.4712547361850738,293.10467529296875,297.1499938964844,293.1499938964844,0.0043856687843799,-1642.43603515625,296.9079284667969,0.4458142220973968,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,291.55682373046875,291.1570129394531,1.0,0.310058057308197,0.5833083391189575,0.5833083391189575,1.0,1.0,-1.3781830072402954,0.5202532410621643,0.8579298257827759,0.1931187212467193,0.0,0.0,0.7646740674972534,72.4782485961914,57.0,5.409637928009033,-16723.703125,318.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7578125,18000.0,0.0,0.0,0.3854064047336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953410625457764,0.9953511357307434,-1.0087129339808598e-05,0.0,0.0003911385138053,0.0,0.0,126.8302764892578,0.0,0.0,0.0,0.5714884996414185,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733865737915039,-3561.36572265625,304.14569091796875,0.8068482875823975,0.2512676119804382,0.2274713963270187,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601892262697219,-2601.073974609375,304.1412048339844,0.7897371649742126,0.2361472398042678,0.166193276643753,293.159912109375,297.1499938964844,293.1499938964844,0.3945914506912231,-7176.5400390625,304.1680908203125,0.9990000128746032,0.5529636740684509,0.4575716853141784,293.1024475097656,297.1499938964844,293.1499938964844,0.0043863235041499,-1640.4835205078125,296.94830322265625,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,291.5536804199219,291.1923522949219,1.0,0.3041895925998688,0.582432746887207,0.582432746887207,1.0,1.0,-1.363758563995361,0.5135996341705322,0.8501589894294739,0.189349815249443,0.0,0.0,0.7575874328613281,68.84567260742188,60.0,41.05728912353516,-16631.39453125,303.7735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.208984375,18000.0,0.0,0.0,0.3860023617744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871624112129213,0.9871724247932434,-1.0014325198426375e-05,0.0,0.000391743320506,0.0,0.0,124.5551986694336,0.0,0.0,0.0,0.5677835941314697,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733865737915039,-3561.36572265625,304.14569091796875,0.8068482875823975,0.2512676119804382,0.2274713963270187,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601892262697219,-2601.073974609375,304.1412048339844,0.7897371649742126,0.2361472398042678,0.166193276643753,293.159912109375,297.1499938964844,293.1499938964844,0.3945914506912231,-7176.5400390625,304.1680908203125,0.9990000128746032,0.5529636740684509,0.4575716853141784,293.1024475097656,297.1499938964844,293.1499938964844,0.0043863235041499,-1640.4835205078125,296.94830322265625,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,291.5536804199219,291.1923522949219,1.0,0.3041895925998688,0.582432746887207,0.582432746887207,1.0,1.0,-1.363758563995361,0.5135996341705322,0.8501589894294739,0.189349815249443,0.0,0.0,0.7575874328613281,68.84567260742188,60.0,41.05728912353516,-16631.39453125,303.7735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.208984375,18000.0,0.0,0.0,0.3860023617744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871624112129213,0.9871724247932434,-1.0014325198426375e-05,0.0,0.000391743320506,0.0,0.0,124.5551986694336,0.0,0.0,0.0,0.5677835941314697,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735821515321731,-3564.029541015625,304.1462707519531,0.8111293911933899,0.251994788646698,0.2280754297971725,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954503059387,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609711199998855,-2610.81201171875,304.1416931152344,0.7948890328407288,0.2375750392675399,0.1671347171068191,293.1445007324219,297.1499938964844,293.1499938964844,0.3876008093357086,-7072.3935546875,304.176513671875,0.9990000128746032,0.5558574199676514,0.4515277445316314,293.1006774902344,297.1499938964844,293.1499938964844,0.004387873224914,-1639.4478759765625,296.9771423339844,0.4556954503059387,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,291.56011962890625,291.217041015625,1.0,0.3020610511302948,0.5821071267127991,0.5821071267127991,1.0,1.0,-1.3579533100128174,0.5109834671020508,0.8469698429107666,0.1877942532300949,0.0,0.0,0.7500383853912354,67.28107452392578,60.0,47.049686431884766,-16576.720703125,297.6477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.083984375,18000.0,0.0,0.0,0.3858905434608459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975080668926239,0.9750905632972716,-9.891818990581667e-06,0.0,0.0003916298446711,0.0,0.0,121.10823059082033,0.0,0.0,0.0,0.562393069267273,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738103330135345,-3567.568603515625,304.1463928222656,0.8132238984107971,0.252470999956131,0.2284803688526153,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740925312042,0.050000000745058,0.0495497621595859,293.0480041503906,297.1499938964844,293.1499938964844,0.1616058051586151,-2618.89208984375,304.1417541503906,0.7976365089416504,0.2385425865650177,0.1677840650081634,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293190002441,-7024.40380859375,304.1786193847656,0.9990000128746032,0.5580430626869202,0.4487477838993072,293.09930419921875,297.1499938964844,293.1499938964844,0.0043913922272622,-1640.03173828125,296.9935302734375,0.4571740925312042,0.050000000745058,0.2350427359342575,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,291.5648193359375,291.22662353515625,1.0,0.3010600209236145,0.5818793773651123,0.5818793773651123,1.0,1.0,-1.3556987047195437,0.5098965167999268,0.8458022475242615,0.187124103307724,0.0,0.0,0.7448719143867493,66.57511901855469,63.0,40.14764404296875,-16544.544921875,295.0542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.37890625,18000.0,0.0,0.0,0.3856379985809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648142457008362,0.964824080467224,-9.781124390428886e-06,0.0,0.0003913735563401,0.0,0.0,118.16697692871094,0.0,0.0,0.0,0.5578532218933105,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741926819086074,-3573.729736328125,304.1463623046875,0.8152525424957275,0.2530596256256103,0.2289886772632599,293.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585130214691162,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625066995620727,-2630.486328125,304.1416015625,0.8005061745643616,0.2397594898939132,0.1686119139194488,293.1203308105469,297.1499938964844,293.1499938964844,0.3813908994197845,-6982.1142578125,304.1787414550781,0.9990000128746032,0.5608508586883545,0.4462646842002868,293.097412109375,297.1499938964844,293.1499938964844,0.0043987892568111,-1642.2005615234375,297.0111083984375,0.4585130214691162,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,291.56964111328125,291.2323913574219,1.0,0.3002393245697021,0.5815439224243164,0.5815439224243164,1.0,1.0,-1.3541591167449951,0.5090370774269104,0.8451220393180847,0.1865324229001999,0.0,0.0,0.7386981248855591,65.95558166503906,63.0,27.453989028930664,-16511.71875,292.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.3671875,18000.0,0.0,0.0,0.3851385712623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513444900512696,0.9513540863990784,-9.630042768549174e-06,0.0,0.0003908666840288,0.0,0.0,114.3223876953125,0.0,0.0,0.0,0.5518794655799866,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1746633797883987,-3581.461181640625,304.1461486816406,0.8167059421539307,0.2536412179470062,0.2294993251562118,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319892883301,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634994894266128,-2643.349365234375,304.1413269042969,0.8027927875518799,0.2409736067056656,0.1694487929344177,293.1083068847656,297.1499938964844,293.1499938964844,0.3795887529850006,-6957.14697265625,304.1767578125,0.9990000128746032,0.5635913610458374,0.4447612464427948,293.0953674316406,297.1499938964844,293.1499938964844,0.0044088475406169,-1645.64794921875,297.0262756347656,0.4593319892883301,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,291.57196044921875,291.2325439453125,1.0,0.299841970205307,0.581113874912262,0.581113874912262,1.0,1.0,-1.353873372077942,0.5086354613304138,0.8452379703521729,0.1861501932144165,0.0,0.0,0.7330352067947388,65.59225463867188,66.0,13.43461799621582,-16488.1328125,292.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.583984375,18000.0,0.0,0.0,0.3844638764858246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938058078289032,0.9380675554275512,-9.47787793847965e-06,0.0,0.0003901819582097,0.0,0.0,110.57645416259766,0.0,0.0,0.0,0.5459784269332886,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758195906877517,-3600.707275390625,304.1455078125,0.818154513835907,0.2547827064990997,0.2305236160755157,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125781536102,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656826287508011,-2671.77685546875,304.1405639648437,0.8058052062988281,0.2433555126190185,0.1711171567440033,293.0896301269531,297.1499938964844,293.1499938964844,0.3789222836494446,-6951.4833984375,304.1688537597656,0.9990000128746032,0.5684539079666138,0.4442486464977264,293.0909729003906,297.1499938964844,293.1499938964844,0.0044353571720421,-1655.613037109375,297.0507202148437,0.4596125781536102,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,291.5660095214844,291.21942138671875,1.0,0.300117939710617,0.5798794031143188,0.5798794031143188,1.0,1.0,-1.3564553260803225,0.5088823437690735,0.8475729823112488,0.1858117282390594,0.0,0.0,0.7241594791412354,65.5108413696289,69.0,-12.274080276489258,-16471.228515625,292.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827362656593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914891242980957,0.9149004817008972,-9.206647519022226e-06,0.0,0.0003884286561515,0.0,0.0,104.16954803466795,0.0,0.0,0.0,0.5356907248497009,4.0,0.0,1.0
