time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758195906877517,-3600.707275390625,304.1455078125,0.818154513835907,0.2547827064990997,0.2305236160755157,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125781536102,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656826287508011,-2671.77685546875,304.1405639648437,0.8058052062988281,0.2433555126190185,0.1711171567440033,293.0896301269531,297.1499938964844,293.1499938964844,0.3789222836494446,-6951.4833984375,304.1688537597656,0.9990000128746032,0.5684539079666138,0.4442486464977264,293.0909729003906,297.1499938964844,293.1499938964844,0.0044353571720421,-1655.613037109375,297.0507202148437,0.4596125781536102,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,291.5660095214844,291.21942138671875,1.0,0.300117939710617,0.5798794031143188,0.5798794031143188,1.0,1.0,-1.3564553260803225,0.5088823437690735,0.8475729823112488,0.1858117282390594,0.0,0.0,0.7241594791412354,65.5108413696289,69.0,-12.274080276489258,-16471.228515625,292.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827362656593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914891242980957,0.9149004817008972,-9.206647519022226e-06,0.0,0.0003884286561515,0.0,0.0,104.16954803466795,0.0,0.0,0.0,0.5356907248497009,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771577447652816,-3623.105712890625,304.144775390625,0.818026602268219,0.2558927237987518,0.2315444052219391,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584192037582397,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679968982934951,-2701.952880859375,304.1398620605469,0.8070440292358398,0.2456366270780563,0.1727411299943924,293.07916259765625,297.1499938964844,293.1499938964844,0.3814299702644348,-6992.8916015625,304.1583557128906,0.9990000128746032,0.5721189975738525,0.4464370906352997,293.086669921875,297.1499938964844,293.1499938964844,0.0044678929261863,-1668.385986328125,297.070068359375,0.4584192037582397,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,291.5463562011719,291.1952514648437,1.0,0.3015449047088623,0.5781477689743042,0.5781477689743042,1.0,1.0,-1.362397313117981,0.5101645588874817,0.8522327542304993,0.1858456879854202,0.0,0.0,0.7193021774291992,66.12686157226562,72.0,-29.320919036865234,-16496.1875,296.8861999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807851672172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994113802909851,0.899420440196991,-9.016865988087376e-06,0.0,0.0003864485188387,0.0,0.0,99.94212341308594,0.0,0.0,0.0,0.5287919640541077,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771577447652816,-3623.105712890625,304.144775390625,0.818026602268219,0.2558927237987518,0.2315444052219391,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584192037582397,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679968982934951,-2701.952880859375,304.1398620605469,0.8070440292358398,0.2456366270780563,0.1727411299943924,293.07916259765625,297.1499938964844,293.1499938964844,0.3814299702644348,-6992.8916015625,304.1583557128906,0.9990000128746032,0.5721189975738525,0.4464370906352997,293.086669921875,297.1499938964844,293.1499938964844,0.0044678929261863,-1668.385986328125,297.070068359375,0.4584192037582397,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,291.5463562011719,291.1952514648437,1.0,0.3015449047088623,0.5781477689743042,0.5781477689743042,1.0,1.0,-1.362397313117981,0.5101645588874817,0.8522327542304993,0.1858456879854202,0.0,0.0,0.7193021774291992,66.12686157226562,72.0,-29.320919036865234,-16496.1875,296.8861999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807851672172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994113802909851,0.899420440196991,-9.016865988087376e-06,0.0,0.0003864485188387,0.0,0.0,99.94212341308594,0.0,0.0,0.0,0.5287919640541077,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785628497600555,-3646.602294921875,304.1441650390625,0.8166804313659668,0.2569683194160461,0.2325538396835327,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196565628052,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703151911497116,-2732.11083984375,304.1393737792969,0.8068851232528687,0.247798815369606,0.1742985546588897,293.076904296875,297.1499938964844,293.1499938964844,0.3863550424575805,-7069.32568359375,304.1473693847656,0.9990000128746032,0.5743882060050964,0.4507251381874084,293.08282470703125,297.1499938964844,293.1499938964844,0.0045037907548248,-1682.594482421875,297.0873107910156,0.4561196565628052,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,291.5174560546875,291.1671142578125,1.0,0.3038609623908996,0.5760471224784851,0.5760471224784851,1.0,1.0,-1.3709044456481934,0.5122236609458923,0.8586807250976562,0.186154618859291,0.0,0.0,0.7185438275337219,67.29265594482422,75.0,-37.01112747192383,-16558.66015625,303.2724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789561092853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930027484893799,0.8930116891860962,-8.925471775000915e-06,0.0,0.0003845922765322,0.0,0.0,98.1175537109375,0.0,0.0,0.0,0.5258762836456299,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785628497600555,-3646.602294921875,304.1441650390625,0.8166804313659668,0.2569683194160461,0.2325538396835327,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196565628052,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703151911497116,-2732.11083984375,304.1393737792969,0.8068851232528687,0.247798815369606,0.1742985546588897,293.076904296875,297.1499938964844,293.1499938964844,0.3863550424575805,-7069.32568359375,304.1473693847656,0.9990000128746032,0.5743882060050964,0.4507251381874084,293.08282470703125,297.1499938964844,293.1499938964844,0.0045037907548248,-1682.594482421875,297.0873107910156,0.4561196565628052,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,291.5174560546875,291.1671142578125,1.0,0.3038609623908996,0.5760471224784851,0.5760471224784851,1.0,1.0,-1.3709044456481934,0.5122236609458923,0.8586807250976562,0.186154618859291,0.0,0.0,0.7185438275337219,67.29265594482422,75.0,-37.01112747192383,-16558.66015625,303.2724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789561092853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930027484893799,0.8930116891860962,-8.925471775000915e-06,0.0,0.0003845922765322,0.0,0.0,98.1175537109375,0.0,0.0,0.0,0.5258762836456299,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799617558717727,-3669.912109375,304.143798828125,0.8144108653068542,0.2580082714557647,0.2335464507341385,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725681126117706,-2761.3017578125,304.1391906738281,0.8056550621986389,0.2498473823070526,0.1757865250110626,293.08203125,297.1499938964844,293.1499938964844,0.3931027948856354,-7171.4453125,304.1370544433594,0.9990000128746032,0.5752147436141968,0.4566203951835632,293.0795593261719,297.1499938964844,293.1499938964844,0.0045412336476147,-1697.3328857421875,297.1044616699219,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,291.4846496582031,291.1392517089844,1.0,0.3068556189537048,0.5737506747245789,0.5737506747245789,1.0,1.0,-1.3813467025756836,0.5149075388908386,0.8664391040802002,0.186715766787529,0.0,0.0,0.7215495109558105,68.89302062988281,78.0,-38.25753021240234,-16650.3984375,311.60174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775640428066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953857421875,0.8953946232795715,-8.93066589924274e-06,0.0,0.0003831795183941,0.0,0.0,98.5601577758789,0.0,0.0,0.0,0.526828408241272,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799617558717727,-3669.912109375,304.143798828125,0.8144108653068542,0.2580082714557647,0.2335464507341385,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725681126117706,-2761.3017578125,304.1391906738281,0.8056550621986389,0.2498473823070526,0.1757865250110626,293.08203125,297.1499938964844,293.1499938964844,0.3931027948856354,-7171.4453125,304.1370544433594,0.9990000128746032,0.5752147436141968,0.4566203951835632,293.0795593261719,297.1499938964844,293.1499938964844,0.0045412336476147,-1697.3328857421875,297.1044616699219,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,291.4846496582031,291.1392517089844,1.0,0.3068556189537048,0.5737506747245789,0.5737506747245789,1.0,1.0,-1.3813467025756836,0.5149075388908386,0.8664391040802002,0.186715766787529,0.0,0.0,0.7215495109558105,68.89302062988281,78.0,-38.25753021240234,-16650.3984375,311.60174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775640428066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953857421875,0.8953946232795715,-8.93066589924274e-06,0.0,0.0003831795183941,0.0,0.0,98.5601577758789,0.0,0.0,0.0,0.526828408241272,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.180647075176239,-3681.294677734375,304.1436767578125,0.813003420829773,0.2585149109363556,0.234035387635231,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512977004051208,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736617982387542,-2775.42578125,304.13916015625,0.8047240972518921,0.2508341073989868,0.1765067130327224,293.0870361328125,297.1499938964844,293.1499938964844,0.3970176577568054,-7229.92578125,304.1322937011719,0.9990000128746032,0.5750914216041565,0.460044652223587,293.0781555175781,297.1499938964844,293.1499938964844,0.0045602675527334,-1704.7657470703125,297.1132507324219,0.4512977004051208,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,291.4681091308594,291.12603759765625,1.0,0.3085542321205139,0.5725786685943604,0.5725786685943604,1.0,1.0,-1.3871363401412964,0.5164521336555481,0.8706842660903931,0.1870916485786438,0.0,0.0,0.7243351936340332,69.82742309570312,78.0,-37.48492050170898,-16704.6796875,316.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.3771127760410309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996109366416931,0.8996198773384094,-8.967119356384501e-06,0.0,0.0003827215114142,0.0,0.0,99.57036590576172,0.0,0.0,0.0,0.52864670753479,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813199520111084,-3692.446533203125,304.14361572265625,0.811445951461792,0.2590127885341644,0.2345190793275833,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571685791015,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747329533100128,-2789.228271484375,304.1391906738281,0.8036278486251831,0.2517991960048675,0.1772128790616989,293.0935363769531,297.1499938964844,293.1499938964844,0.401231437921524,-7292.40625,304.1278686523437,0.9990000128746032,0.574616551399231,0.4637294411659241,293.0768737792969,297.1499938964844,293.1499938964844,0.0045794211328029,-1712.2001953125,297.1223449707031,0.4494571685791015,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,291.4520568847656,291.11346435546875,1.0,0.3103630542755127,0.5714133977890015,0.5714133977890015,1.0,1.0,-1.3932350873947144,0.5181187391281128,0.8751163482666016,0.1875325739383697,0.0,0.0,0.7279095649719238,70.83837127685547,81.0,-36.203067779541016,-16763.41796875,321.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.16015625,18000.0,0.0,0.0,0.3768587410449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905697464942932,0.9057064652442932,-9.024780410982204e-06,0.0,0.000382463709684,0.0,0.0,101.07894134521484,0.0,0.0,0.0,0.5312947034835815,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826246976852417,-3714.002685546875,304.1435546875,0.8079572916030884,0.2599828839302063,0.2354700416326522,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768118888139724,-2815.932373046875,304.1393127441406,0.8010547161102295,0.2536746561527252,0.1785897761583328,293.1103515625,297.1499938964844,293.1499938964844,0.4103956520557403,-7426.95556640625,304.1199951171875,0.9990000128746032,0.5726448893547058,0.4717293083667755,293.0746154785156,297.1499938964844,293.1499938964844,0.0046180989593267,-1727.0677490234375,297.1414489746094,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,291.4227600097656,291.0903015136719,1.0,0.3142481744289398,0.5691577792167664,0.5691577792167664,1.0,1.0,-1.4061760902404783,0.5217841863632202,0.8843919634819031,0.1886133551597595,0.0,0.0,0.7372154593467712,73.05528259277344,84.0,-32.88761901855469,-16891.537109375,332.6964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770080208778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922920286655426,0.9229294657707214,-9.199477062793449e-06,0.0,0.0003826152242254,0.0,0.0,105.51847076416016,0.0,0.0,0.0,0.5388655066490173,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826246976852417,-3714.002685546875,304.1435546875,0.8079572916030884,0.2599828839302063,0.2354700416326522,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768118888139724,-2815.932373046875,304.1393127441406,0.8010547161102295,0.2536746561527252,0.1785897761583328,293.1103515625,297.1499938964844,293.1499938964844,0.4103956520557403,-7426.95556640625,304.1199951171875,0.9990000128746032,0.5726448893547058,0.4717293083667755,293.0746154785156,297.1499938964844,293.1499938964844,0.0046180989593267,-1727.0677490234375,297.1414489746094,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,291.4227600097656,291.0903015136719,1.0,0.3142481744289398,0.5691577792167664,0.5691577792167664,1.0,1.0,-1.4061760902404783,0.5217841863632202,0.8843919634819031,0.1886133551597595,0.0,0.0,0.7372154593467712,73.05528259277344,84.0,-32.88761901855469,-16891.537109375,332.6964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770080208778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922920286655426,0.9229294657707214,-9.199477062793449e-06,0.0,0.0003826152242254,0.0,0.0,105.51847076416016,0.0,0.0,0.0,0.5388655066490173,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040642142295837,0.0,0.2363979667425155,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011571884155,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981231212615967,0.0,0.1799285113811493,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803741574287414,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1621398925781,0.4416011571884155,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,291.39862060546875,291.0697937011719,0.0,0.0,0.5670707821846008,0.5670707821846008,1.0,1.0,-1.4198724031448364,0.5258511900901794,0.8940212726593018,0.1899663507938385,0.0,0.0,0.0,75.48760223388672,60.0,-29.23585700988769,-17030.6875,344.938720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461045265197754,0.9461140036582948,-9.44814019021578e-06,0.0,0.0,0.0,0.0,111.7909927368164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040642142295837,0.0,0.2363979667425155,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011571884155,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981231212615967,0.0,0.1799285113811493,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803741574287414,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1621398925781,0.4416011571884155,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,291.39862060546875,291.0697937011719,0.0,0.0,0.5670707821846008,0.5670707821846008,1.0,1.0,-1.4198724031448364,0.5258511900901794,0.8940212726593018,0.1899663507938385,0.0,0.0,0.0,75.48760223388672,60.0,-29.23585700988769,-17030.6875,344.938720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461045265197754,0.9461140036582948,-9.44814019021578e-06,0.0,0.0,0.0,0.0,111.7909927368164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0009558569290675,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0002790699072647,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,0.0007292896043509,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0020733710844069,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7802429199219,0.0,0.0,0.0013237874954938,291.1082763671875,294.1499938964844,254.8247985839844,253.99490356445312,272.81396484375,277.2876892089844,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064350515604019,2.033963397707339e-08,0.0064350310713052,-0.0469869561493396,0.0,0.0,0.0,-0.0418238416314125,60.0,-334.8408203125,-0.0,-2.8225033474882366e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.418488558404365e-18,9.420009743550848e-18,-1.5218715690685305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0009558569290675,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0002790699072647,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,0.0007292896043509,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0020733710844069,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7802429199219,0.0,0.0,0.0013237874954938,291.1082763671875,294.1499938964844,254.8247985839844,253.99490356445312,272.81396484375,277.2876892089844,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064350515604019,2.033963397707339e-08,0.0064350310713052,-0.0469869561493396,0.0,0.0,0.0,-0.0418238416314125,60.0,-334.8408203125,-0.0,-2.8225033474882366e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.418488558404365e-18,9.420009743550848e-18,-1.5218715690685305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457092285156,0.0,0.0,0.0001287241611862,293.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001138493898906,292.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4785461425781,0.0,0.0,9.96968592517078e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001673734805081,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7541198730469,0.0,0.0,0.0005400524823926,291.1086120605469,294.1499938964844,254.81417846679688,253.98550415039065,272.4032897949219,269.431884765625,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597665190696,1.7712983080286904e-08,0.0012597487075254,-0.0452622845768928,0.0,0.0,0.0,-0.0143967121839523,60.0,-169.77606201171875,-0.0,-1.0819679374662885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4837271125508637e-20,1.5924976472511788e-20,-1.0877054479773477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0001031185965985,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001085053590941,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686584472656,0.0,0.0,8.020178211154416e-05,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536926269531,0.0,0.0,0.0001087083146558,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.73583984375,0.0,0.0,0.0005147026968188,291.1087341308594,294.1499938964844,254.8048095703125,253.9772186279297,272.2244567871094,264.0623779296875,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983417741954,1.7297450582987043e-08,0.0010983244283124,-0.0443340241909027,0.0,0.0,0.0,-0.0133907655254006,60.0,-79.8821029663086,-0.0,-8.225353553825698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.571302987555636e-21,6.951867398172162e-21,-2.3805646125649175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,0.0001027292164508,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0001081762675312,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,7.990049198269844e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,0.0001081797017832,292.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179870605469,0.0,0.0,0.0005131416255608,291.10888671875,294.1499938964844,254.7966461181641,253.97000122070312,272.0545959472656,260.4851989746094,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946367401629,1.6930087554101192e-08,0.0010946198599413,-0.0433746501803398,0.0,0.0,0.0,-0.0132057918235659,60.0,-46.24969482421875,-0.0,-8.169549658987307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559435288366844e-21,6.963711267450728e-21,-2.404276382980668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001024175944621,293.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001078484783647,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503173828125,0.0,0.0,7.965812255861238e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001078510467777,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7002868652344,0.0,0.0,0.0005115867243148,291.1090087890625,294.1499938964844,254.78965759277344,253.9638061523437,271.8868103027344,258.0882568359375,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542234249072862e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.03548049926758,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5593843973721264e-21,6.963760542858312e-21,-2.4043761454861858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.400634765625,0.0,0.0,0.0001017509930534,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001071465376298,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,7.913965964689851e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,0.0001071490987669,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,0.0005082570132799,291.1092529296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5574951171875,255.36862182617188,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.882686614990234,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.55938601295926e-21,6.963756503890477e-21,-2.4043704909312168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.400634765625,0.0,0.0,0.0001017509930534,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001071465376298,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,7.913965964689851e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366943359375,0.0,0.0,0.0001071490987669,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,0.0005082570132799,291.1092529296875,294.1499938964844,254.7789764404297,253.95431518554688,271.5574951171875,255.36862182617188,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.882686614990234,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.55938601295926e-21,6.963756503890477e-21,-2.4043704909312168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834533691406,0.0,0.0,0.0001010370760923,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001063947929651,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,7.858438766561449e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,0.0001063973031705,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312866210937,0.0,0.0,0.000504691095557,291.1094665527344,294.1499938964844,254.7723999023437,253.94842529296875,271.2365417480469,254.0912322998047,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821746496807009e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.916561126708984,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834533691406,0.0,0.0,0.0001010370760923,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001063947929651,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,7.858438766561449e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284240722656,0.0,0.0,0.0001063973031705,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312866210937,0.0,0.0,0.000504691095557,291.1094665527344,294.1499938964844,254.7723999023437,253.94842529296875,271.2365417480469,254.0912322998047,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821746496807009e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.916561126708984,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,0.00010029142868,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000105609637103,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,7.800444291206077e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203063964844,0.0,0.0,0.0001056120963767,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5978088378906,0.0,0.0,0.0005009666783735,291.10968017578125,294.1499938964844,254.76954650878903,253.94583129882807,270.92388916015625,253.46934509277344,291.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61774063110352,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,0.00010029142868,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.000105609637103,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,7.800444291206077e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203063964844,0.0,0.0,0.0001056120963767,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5978088378906,0.0,0.0,0.0005009666783735,291.10968017578125,294.1499938964844,254.76954650878903,253.94583129882807,270.92388916015625,253.46934509277344,291.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61774063110352,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,9.953031258191912e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001048081830958,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,7.741246372461319e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0001048105914378,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56500244140625,0.0,0.0,0.0004971649032086,291.10986328125,294.1499938964844,254.77003479003903,253.9461669921875,270.6194152832031,253.15640258789065,291.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39788055419922,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,9.953031258191912e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001048081830958,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,7.741246372461319e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0001048105914378,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56500244140625,0.0,0.0,0.0004971649032086,291.10986328125,294.1499938964844,254.77003479003903,253.9461669921875,270.6194152832031,253.15640258789065,291.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39788055419922,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,9.914891415974124e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001044065720634,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,7.711582293268293e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,0.0001044089585775,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5488586425781,0.0,0.0,0.0004952598246745,291.10992431640625,294.1499938964844,254.7714233398437,253.9473419189453,270.47021484375,253.06228637695312,291.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.291013717651367,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339233398437,0.0,0.0,9.87694293144159e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001040069837472,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,7.682066643610597e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,0.0001040093411575,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,0.0004933643504045,291.1100158691406,294.1499938964844,254.7735137939453,253.9491424560547,270.322998046875,252.99400329589844,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.184194564819336,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,9.802293061511592e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001032209183904,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,7.624005229445174e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,0.0001032232321449,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013732910156,0.0,0.0,0.0004896356258541,291.1101379394531,294.1499938964844,254.77960205078125,253.95440673828125,270.0343933105469,252.9076995849609,291.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97111892700196,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,9.802293061511592e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001032209183904,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,7.624005229445174e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,0.0001032232321449,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013732910156,0.0,0.0,0.0004896356258541,291.1101379394531,294.1499938964844,254.77960205078125,253.95440673828125,270.0343933105469,252.9076995849609,291.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97111892700196,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,9.730383317219092e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001024637167574,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318176269531,0.0,0.0,7.568075670860708e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0001024659795803,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47052001953125,0.0,0.0,0.0004860437475144,291.1102294921875,294.1499938964844,254.7879180908203,253.961654663086,269.7533569335937,252.86178588867188,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169522113301356e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.76135635375977,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,9.730383317219092e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001024637167574,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318176269531,0.0,0.0,7.568075670860708e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,0.0001024659795803,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47052001953125,0.0,0.0,0.0004860437475144,291.1102294921875,294.1499938964844,254.7879180908203,253.961654663086,269.7533569335937,252.86178588867188,290.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169522113301356e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.76135635375977,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,9.66285733738914e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001017526737996,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,7.515555626014248e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,0.0001017548929667,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,0.000482670875499,291.1102600097656,294.1499938964844,254.798095703125,253.9705352783203,269.4796447753906,252.838134765625,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.559051513671875,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,9.66285733738914e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001017526737996,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.316162109375,0.0,0.0,7.515555626014248e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,0.0001017548929667,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,0.000482670875499,291.1102600097656,294.1499938964844,254.798095703125,253.9705352783203,269.4796447753906,252.838134765625,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.559051513671875,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
