time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.272216796875,0.0,0.0,9.601158672012387e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001011029962683,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,7.467567775165662e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,0.0001011051717796,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105224609375,0.0,0.0,0.0004795890708919,291.1102905273437,294.1499938964844,254.8097686767578,253.98074340820312,269.212890625,252.82725524902344,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36870384216309,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.272216796875,0.0,0.0,9.601158672012387e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001011029962683,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,7.467567775165662e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,0.0001011051717796,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105224609375,0.0,0.0,0.0004795890708919,291.1102905273437,294.1499938964844,254.8097686767578,253.98074340820312,269.212890625,252.82725524902344,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36870384216309,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26483154296875,0.0,0.0,9.572809358360246e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001008044710033,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,7.445517985615879e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0001008066319627,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958740234375,0.0,0.0,0.000478173024021,291.1102905273437,294.1499938964844,254.8160552978516,253.9862365722656,269.0820617675781,252.82492065429688,290.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27915954589844,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,9.546232467982918e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001005246231216,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,7.424846990033984e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,0.0001005267622531,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38134765625,0.0,0.0,0.0004768455401062,291.1102600097656,294.1499938964844,254.8225555419922,253.991928100586,268.95281982421875,252.8240509033203,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.193824768066406,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.498554572928696e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001000225893221,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27081298828125,0.0,0.0,7.387764344457537e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001000246847979,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0004744640900753,291.1101989746094,294.1499938964844,254.83609008789065,254.0037841796875,268.69903564453125,252.82554626464844,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.036659240722656,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.498554572928696e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001000225893221,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27081298828125,0.0,0.0,7.387764344457537e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001000246847979,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0004744640900753,291.1101989746094,294.1499938964844,254.83609008789065,254.0037841796875,268.69903564453125,252.82554626464844,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.036659240722656,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286682128906,0.0,0.0,9.45819410844706e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.95976006379351e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25616455078125,0.0,0.0,7.356372952926904e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,9.959965973393992e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0004724481259472,291.1100769042969,294.1499938964844,254.8500061035156,254.0159606933593,268.451171875,252.83004760742188,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89823341369629,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286682128906,0.0,0.0,9.45819410844706e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.95976006379351e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25616455078125,0.0,0.0,7.356372952926904e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,9.959965973393992e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0004724481259472,291.1100769042969,294.1499938964844,254.8500061035156,254.0159606933593,268.451171875,252.83004760742188,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89823341369629,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,9.424907329957932e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.924710320774466e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24169921875,0.0,0.0,7.330483640544116e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,9.924913319991902e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0004707855405285,291.10992431640625,294.1499938964844,254.8639068603516,254.0281524658203,268.2089538574219,252.8365173339844,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.778654098510746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,9.424907329957932e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.924710320774466e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24169921875,0.0,0.0,7.330483640544116e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,9.924913319991902e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0004707855405285,291.10992431640625,294.1499938964844,254.8639068603516,254.0281524658203,268.2089538574219,252.8365173339844,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.778654098510746,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,9.3982154794503e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.89660547929816e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,7.309723150683567e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,9.89680556813255e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.000469452352263,291.1097106933594,294.1499938964844,254.87744140625,254.0400238037109,267.9720153808594,252.84426879882807,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.6772403717041,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,9.3982154794503e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.89660547929816e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,7.309723150683567e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,9.89680556813255e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.000469452352263,291.1097106933594,294.1499938964844,254.87744140625,254.0400238037109,267.9720153808594,252.84426879882807,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.6772403717041,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,9.387150930706412e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.884954488370568e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,7.301117148017511e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,9.885153122013436e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.0004688996705226,291.1095886230469,294.1499938964844,254.8839569091797,254.0457458496093,267.85546875,252.8484649658203,290.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.632999420166016,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,9.377492096973584e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.874784154817462e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21337890625,0.0,0.0,7.293604721780866e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.874981333268806e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0004684172745328,291.1094665527344,294.1499938964844,254.8902282714844,254.0512542724609,267.7401428222656,252.85281372070312,290.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.592817306518555,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,9.36203432502225e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.858509292826056e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,7.28158192941919e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,9.858703560894357e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0004676452372223,291.109130859375,294.1499938964844,254.9019012451172,254.0615234375,267.51300048828125,252.86178588867188,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792703790302775e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52384185791016,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732788085937,0.0,0.0,9.36203432502225e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.858509292826056e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,7.28158192941919e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,9.858703560894357e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0004676452372223,291.109130859375,294.1499938964844,254.9019012451172,254.0615234375,267.51300048828125,252.86178588867188,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792703790302775e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52384185791016,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,9.351084008812904e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.846980537986384e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856689453125,0.0,0.0,7.273064693436027e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,9.847171895671636e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,0.0004670983471442,291.1087646484375,294.1499938964844,254.91207885742188,254.0704803466797,267.2903747558594,252.87088012695312,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.468713760375977,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,9.351084008812904e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.846980537986384e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856689453125,0.0,0.0,7.273064693436027e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,9.847171895671636e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1890869140625,0.0,0.0,0.0004670983471442,291.1087646484375,294.1499938964844,254.91207885742188,254.0704803466797,267.2903747558594,252.87088012695312,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.468713760375977,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,9.343298734165728e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.838784171734004e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720275878906,0.0,0.0,7.267009641509503e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,9.838973346631974e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0004667095490731,291.1083068847656,294.1499938964844,254.9203948974609,254.0778350830078,267.0720520019531,252.8798065185547,290.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425012588500977,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,9.343298734165728e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.838784171734004e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720275878906,0.0,0.0,7.267009641509503e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,9.838973346631974e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0004667095490731,291.1083068847656,294.1499938964844,254.9203948974609,254.0778350830078,267.0720520019531,252.8798065185547,290.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425012588500977,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,9.337320807389916e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.832491195993498e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.26236030459404e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,9.83267746050842e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0004664110310841,291.1078186035156,294.1499938964844,254.92648315429688,254.08322143554688,266.8578796386719,252.8882598876953,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.389299392700195,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,9.337320807389916e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.832491195993498e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,7.26236030459404e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,9.83267746050842e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0004664110310841,291.1078186035156,294.1499938964844,254.92648315429688,254.08322143554688,266.8578796386719,252.8882598876953,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.389299392700195,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,9.334774949820712e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.829811460804194e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517944335937,0.0,0.0,7.26038051652722e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,9.829996997723356e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0004662839346565,291.1075439453125,294.1499938964844,254.92857360839844,254.0850982666016,266.7523193359375,252.89219665527344,290.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37364196777344,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,9.332464105682448e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.827379108173771e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,7.258583354996517e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.827563189901412e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.0004661685670726,291.10723876953125,294.1499938964844,254.92996215820312,254.0863494873047,266.647705078125,252.8959045410156,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.359188079833984,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10723876953125,0.0,0.0,9.328506712336092e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.823213622439651e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,9.823395521380009e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,0.0004659709811676,291.1065979003906,294.1499938964844,254.93045043945312,254.0868682861328,266.4413452148437,252.9023895263672,290.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33365631103516,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10723876953125,0.0,0.0,9.328506712336092e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.823213622439651e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,9.823395521380009e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,0.0004659709811676,291.1065979003906,294.1499938964844,254.93045043945312,254.0868682861328,266.4413452148437,252.9023895263672,290.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33365631103516,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,9.325501014245674e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.820050036069006e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,7.253167132148519e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.820229752222076e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,0.0004658208927139,291.1058959960937,294.1499938964844,254.92759704589844,254.08447265625,266.2386779785156,252.9073944091797,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31271743774414,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,9.325501014245674e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.820050036069006e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,7.253167132148519e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.820229752222076e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,0.0004658208927139,291.1058959960937,294.1499938964844,254.92759704589844,254.08447265625,266.2386779785156,252.9073944091797,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31271743774414,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.323635458713396e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.818088437896222e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,9.818265243666248e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0004657278186641,291.1051025390625,294.1499938964844,254.9210205078125,254.07882690429688,266.03955078125,252.9105529785156,290.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.296911239624023,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,9.323635458713396e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.818088437896222e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,7.251716306200251e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,9.818265243666248e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0004657278186641,291.1051025390625,294.1499938964844,254.9210205078125,254.07882690429688,266.03955078125,252.9105529785156,290.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.296911239624023,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,9.323156700702384e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.817585669225082e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,9.817761019803584e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.000465703982627,291.1042175292969,294.1499938964844,254.91033935546875,254.0695953369141,265.84381103515625,252.91151428222656,290.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28703689575196,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,9.323156700702384e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.817585669225082e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,9.817761019803584e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.000465703982627,291.1042175292969,294.1499938964844,254.91033935546875,254.0695953369141,265.84381103515625,252.91151428222656,290.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28703689575196,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,9.32351395022124e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.817962563829497e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.086181640625,0.0,0.0,7.251621718751267e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,9.818136459216475e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,0.0004657218814827,291.103759765625,294.1499938964844,254.90335083007807,254.06353759765625,265.7471618652344,252.9110412597656,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28459548950196,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,9.324312122771516e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.818804392125458e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07977294921875,0.0,0.0,7.252243085531518e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,9.818977559916676e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.0004657618119381,291.1033020019531,294.1499938964844,254.89520263671875,254.05645751953125,265.6512756347656,252.909896850586,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.283973693847656,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438842773437,0.0,0.0,9.3273505626712e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.822005813475698e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,7.254606316564605e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,9.822176798479632e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0004659136757254,291.1022644042969,294.1499938964844,254.8751983642578,254.03909301757807,265.4617919921875,252.90528869628903,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.288633346557617,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438842773437,0.0,0.0,9.3273505626712e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.822005813475698e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,7.254606316564605e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,9.822176798479632e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,0.0004659136757254,291.1022644042969,294.1499938964844,254.8751983642578,254.03909301757807,265.4617919921875,252.90528869628903,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.288633346557617,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,9.332444460596888e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.827371104620396e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,7.258568075485528e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,9.827539906837046e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0004661681887228,291.1011657714844,294.1499938964844,254.8500061035156,254.01715087890625,265.275146484375,252.89724731445312,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209854325727292e-09,0.000994399539195,-0.0127013884484767,0.0,0.0,0.0,-0.0073955622501671,60.0,-24.30176544189453,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,9.332444460596888e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.827371104620396e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,7.258568075485528e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,9.827539906837046e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0004661681887228,291.1011657714844,294.1499938964844,254.8500061035156,254.01715087890625,265.275146484375,252.89724731445312,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209854325727292e-09,0.000994399539195,-0.0127013884484767,0.0,0.0,0.0,-0.0073955622501671,60.0,-24.30176544189453,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,9.339253301732242e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.834543016040698e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,7.26386351743713e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.834709635470062e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,0.000466508383397,291.0999755859375,294.1499938964844,254.8212280273437,253.9920349121093,265.0912170410156,252.8853912353516,290.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32325935363769,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
