time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,9.339253301732242e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.834543016040698e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,7.26386351743713e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.834709635470062e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,0.000466508383397,291.0999755859375,294.1499938964844,254.8212280273437,253.9920349121093,265.0912170410156,252.8853912353516,290.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32325935363769,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,9.3470596766565e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.842765575740486e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,7.269935304066166e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.842930012382568e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934020996094,0.0,0.0,0.0004668984038289,291.09869384765625,294.1499938964844,254.79087829589844,253.9654235839844,264.90985107421875,252.86990356445312,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349733352661133,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,9.3470596766565e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.842765575740486e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,7.269935304066166e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.842930012382568e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934020996094,0.0,0.0,0.0004668984038289,291.09869384765625,294.1499938964844,254.79087829589844,253.9654235839844,264.90985107421875,252.86990356445312,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349733352661133,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007629394531,0.0,0.0,9.351351764053106e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.84728612820618e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,7.273273513419554e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,9.847449837252498e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,0.0004671128408517,291.0980224609375,294.1499938964844,254.775146484375,253.9515838623047,264.82012939453125,252.86085510253903,290.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36448097229004,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,9.355900692753494e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.852076618699356e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,7.27681108401157e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350341796875,0.0,0.0,9.852239600149916e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702087402344,0.0,0.0,0.0004673400835599,291.0973205566406,294.1499938964844,254.75906372070312,253.9374084472656,264.7309875488281,252.8509826660156,290.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.380163192749023,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,9.365750156575814e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.86245067906566e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,7.284472667379305e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,9.862611477728932e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0004678322002291,291.09588623046875,294.1499938964844,254.7258758544922,253.9081115722656,264.5545349121094,252.82891845703125,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41423988342285,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,9.365750156575814e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.86245067906566e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,7.284472667379305e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,9.862611477728932e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0004678322002291,291.09588623046875,294.1499938964844,254.7258758544922,253.9081115722656,264.5545349121094,252.82891845703125,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41423988342285,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,9.376565139973536e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.873840463114902e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,7.292883674381301e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,9.873999806586652e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,0.0004683724837377,291.0943298339844,294.1499938964844,254.69143676757807,253.87762451171875,264.3804016113281,252.8038787841797,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45185279846192,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,9.376565139973536e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.873840463114902e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,7.292883674381301e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,9.873999806586652e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,0.0004683724837377,291.0943298339844,294.1499938964844,254.69143676757807,253.87762451171875,264.3804016113281,252.8038787841797,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45185279846192,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,9.388276521349326e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.886173938866703e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,7.301992445718497e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,9.886331827146932e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004689575289376,291.0926818847656,294.1499938964844,254.65586853027344,253.84605407714844,264.20855712890625,252.776107788086,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49276733398437,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,9.388276521349326e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.886173938866703e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,7.301992445718497e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,9.886331827146932e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004689575289376,291.0926818847656,294.1499938964844,254.65586853027344,253.84605407714844,264.20855712890625,252.776107788086,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49276733398437,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,9.400794806424528e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.899357974063604e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,7.311729132197797e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,9.899513679556549e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792358398437,0.0,0.0,0.0004695829120464,291.0909423828125,294.1499938964844,254.6192779541016,253.81349182128903,264.03887939453125,252.7457733154297,290.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.536705017089844,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,9.400794806424528e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.899357974063604e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,7.311729132197797e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,9.899513679556549e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792358398437,0.0,0.0,0.0004695829120464,291.0909423828125,294.1499938964844,254.6192779541016,253.81349182128903,264.03887939453125,252.7457733154297,290.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.536705017089844,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403991699219,0.0,0.0,9.407324250787497e-05,292.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.90623448160477e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,7.316807750612497e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,9.906389459501952e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76806640625,0.0,0.0,0.000469909136882,291.0900573730469,294.1499938964844,254.60061645507807,253.796875,263.954833984375,252.72970581054688,290.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.559728622436523,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344482421875,0.0,0.0,9.414013038622215e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.913279063766822e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.955078125,0.0,0.0,7.322010060306638e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,9.913433314068244e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7569274902344,0.0,0.0,0.0004702433070633,291.089111328125,294.1499938964844,254.58175659179688,253.78005981445312,263.871337890625,252.7130889892578,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.583372116088867,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,9.427806799067184e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.92780551314354e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,7.332738459808752e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,9.927958308253436e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,0.0004709323693532,291.0871887207031,294.1499938964844,254.5434417724609,253.745849609375,263.70587158203125,252.67832946777344,290.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63231468200684,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225158691406,0.0,0.0,9.427806799067184e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.92780551314354e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,7.332738459808752e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49615478515625,0.0,0.0,9.927958308253436e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,0.0004709323693532,291.0871887207031,294.1499938964844,254.5434417724609,253.745849609375,263.70587158203125,252.67832946777344,290.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63231468200684,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106750488281,0.0,0.0,9.442039299756289e-05,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.94279471342452e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,7.34380810172297e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,9.942946053342894e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.0,0.0004716433759313,291.08514404296875,294.1499938964844,254.50442504882807,253.7109832763672,263.5423889160156,252.6416931152344,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68319129943848,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106750488281,0.0,0.0,9.442039299756289e-05,292.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.94279471342452e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,7.34380810172297e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,9.942946053342894e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.0,0.0004716433759313,291.08514404296875,294.1499938964844,254.50442504882807,253.7109832763672,263.5423889160156,252.6416931152344,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68319129943848,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,9.456565021537244e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.95809241430834e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,9.95824157143943e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,0.0004723690508399,291.0830078125,294.1499938964844,254.4648284912109,253.6755523681641,263.3808898925781,252.60340881347656,290.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73554229736328,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,9.456565021537244e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.95809241430834e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,9.95824157143943e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,0.0004723690508399,291.0830078125,294.1499938964844,254.4648284912109,253.6755523681641,263.3808898925781,252.60340881347656,290.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73554229736328,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88702392578125,0.0,0.0,9.471231896895917e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.973539272323252e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,7.366513455053791e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,9.97368697426282e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66912841796875,0.0,0.0,0.0004731017688754,291.08074951171875,294.1499938964844,254.4247589111328,253.6396484375,263.2213439941406,252.563720703125,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78890419006348,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88702392578125,0.0,0.0,9.471231896895917e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.973539272323252e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,7.366513455053791e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,9.97368697426282e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66912841796875,0.0,0.0,0.0004731017688754,291.08074951171875,294.1499938964844,254.4247589111328,253.6396484375,263.2213439941406,252.563720703125,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78890419006348,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811340332031,0.0,0.0,9.478571155341342e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.981268522096798e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,7.37222217139788e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.981415496440604e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583251953125,0.0,0.0,0.0004734684189315,291.07958984375,294.1499938964844,254.4045867919922,253.6215667724609,263.14227294921875,252.5434112548828,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.81581687927246,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,9.485889313509688e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.98897521640174e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,7.377913425443694e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,9.989120735554025e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475524902344,0.0,0.0,0.0004738339630421,291.0783996582031,294.1499938964844,254.38433837890625,253.6033935546875,263.0636901855469,252.52284240722656,290.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.84280204772949,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,9.500386659055948e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001000424308585,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826599121094,0.0,0.0,7.389189704554155e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,0.0001000438714982,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.000474558211863,291.0759582519531,294.1499938964844,254.3436584472656,253.56689453125,262.90789794921875,252.4810485839844,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89675521850586,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,9.500386659055948e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001000424308585,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826599121094,0.0,0.0,7.389189704554155e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,0.0001000438714982,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.000474558211863,291.0759582519531,294.1499938964844,254.3436584472656,253.56689453125,262.90789794921875,252.4810485839844,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89675521850586,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,9.514583507552744e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0001001919445116,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.0001001933705992,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60479736328125,0.0,0.0,0.0004752674431074,291.0733947753906,294.1499938964844,254.30284118652344,253.5302581787109,262.75390625,252.4385681152344,290.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.950313568115234,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.851806640625,0.0,0.0,9.514583507552744e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0001001919445116,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.0001001933705992,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60479736328125,0.0,0.0,0.0004752674431074,291.0733947753906,294.1499938964844,254.30284118652344,253.5302581787109,262.75390625,252.4385681152344,290.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.950313568115234,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,9.528346708975732e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001003368961391,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587646484375,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0001003383076749,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0004759550211019,291.0707397460937,294.1499938964844,254.2620086669922,253.4935607910156,262.60174560546875,252.39556884765625,290.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00303649902344,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,9.528346708975732e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001003368961391,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587646484375,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0001003383076749,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0004759550211019,291.0707397460937,294.1499938964844,254.2620086669922,253.4935607910156,262.60174560546875,252.39556884765625,290.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00303649902344,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284606933594,0.0,0.0,9.541559120407328e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001004760415526,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,7.4212126492057e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0001004774385364,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0004766150959767,291.06793212890625,294.1499938964844,254.2212677001953,253.4569396972656,262.45135498046875,252.3523101806641,290.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05451011657715,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284606933594,0.0,0.0,9.541559120407328e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001004760415526,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,7.4212126492057e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0001004774385364,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0004766150959767,291.06793212890625,294.1499938964844,254.2212677001953,253.4569396972656,262.45135498046875,252.3523101806641,290.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05451011657715,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,9.54792558331974e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.000100543089502,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,7.426164665957913e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,0.0001005444792099,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0004769331426359,291.0664978027344,294.1499938964844,254.20095825195312,253.43869018554688,262.3768615722656,252.33062744140625,290.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07964515686035,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,9.554116695653649e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001006082893582,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,7.430979167111218e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0001006096645141,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416259765625,0.0,0.0,0.0004772423999384,291.0650634765625,294.1499938964844,254.1807098388672,253.4205017089844,262.30279541015625,252.30894470214844,290.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.10433578491211,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.565930668031795e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001007327082334,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,0.0001007340688374,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,0.0004778325965162,291.0620422363281,294.1499938964844,254.1404571533203,253.3843231201172,262.156005859375,252.2656707763672,290.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.15220832824707,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.565930668031795e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001007327082334,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231506347656,0.0,0.0,7.44016797398217e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,0.0001007340688374,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,0.0004778325965162,291.0620422363281,294.1499938964844,254.1404571533203,253.3843231201172,262.156005859375,252.2656707763672,290.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.15220832824707,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,9.57693118834868e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001008485633064,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,7.44872450013645e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001008499093586,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.0004783821641467,291.0589294433594,294.1499938964844,254.10064697265625,253.34852600097656,262.0108642578125,252.2226409912109,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19791030883789,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,9.57693118834868e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001008485633064,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,7.44872450013645e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001008499093586,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.0004783821641467,291.0589294433594,294.1499938964844,254.10064697265625,253.34852600097656,262.0108642578125,252.2226409912109,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19791030883789,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
