time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,9.58706223173067e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001009552652249,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,7.45660436223261e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001009565967251,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0004788883088622,291.05572509765625,294.1499938964844,254.06134033203125,253.313217163086,261.8674621582031,252.1800079345703,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24105453491211,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,9.58706223173067e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001009552652249,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,7.45660436223261e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,0.0001009565967251,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0004788883088622,291.05572509765625,294.1499938964844,254.06134033203125,253.313217163086,261.8674621582031,252.1800079345703,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24105453491211,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,9.596284508006649e-05,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001010523919831,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,7.463777001248673e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001010537089314,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,0.0004793490224983,291.0523681640625,294.1499938964844,254.022705078125,253.27850341796875,261.7258605957031,252.137924194336,290.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28146171569824,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,9.596284508006649e-05,292.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001010523919831,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,7.463777001248673e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001010537089314,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,0.0004793490224983,291.0523681640625,294.1499938964844,254.022705078125,253.27850341796875,261.7258605957031,252.137924194336,290.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28146171569824,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,9.600543125998227e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001010972409858,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,7.467089017154649e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001010985506582,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.0004795618006028,291.0506591796875,294.1499938964844,254.003646850586,253.2613983154297,261.6557312011719,252.1171417236328,290.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548922458828656e-09,0.0010229519102722,-0.0214474517852067,0.0,0.0,0.0,-0.0090508824214339,60.0,-25.30052757263184,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,9.60457109613344e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001011396598187,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,7.470222044503316e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001011409622151,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,0.0004797630244866,291.0489196777344,294.1499938964844,253.9848022460937,253.2444763183593,261.5860595703125,252.09654235839844,290.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.31891632080078,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.6119059890043e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001012169159366,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,7.475927122868598e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0001012182037811,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0004801294708158,291.0453491210937,294.1499938964844,253.94776916503903,253.2112579345703,261.44793701171875,252.05593872070312,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353439331054688,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.6119059890043e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001012169159366,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,7.475927122868598e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0001012182037811,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0004801294708158,291.0453491210937,294.1499938964844,253.94776916503903,253.2112579345703,261.44793701171875,252.05593872070312,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353439331054688,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,9.61828263825737e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001012840730254,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524719238281,0.0,0.0,7.480886415578425e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.000101285346318,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.000480448041344,291.04168701171875,294.1499938964844,253.9117126464844,253.178955078125,261.31158447265625,252.0162353515625,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38477897644043,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,9.61828263825737e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001012840730254,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524719238281,0.0,0.0,7.480886415578425e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.000101285346318,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.000480448041344,291.04168701171875,294.1499938964844,253.9117126464844,253.178955078125,261.31158447265625,252.0162353515625,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38477897644043,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,9.623697405913843e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001013411092571,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,0.0001013423679978,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,0.0004807185905519,291.03790283203125,294.1499938964844,253.8767547607422,253.1476593017578,261.1769714355469,251.97756958007807,290.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.412872314453125,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,9.623697405913843e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001013411092571,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,0.0001013423679978,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,0.0004807185905519,291.03790283203125,294.1499938964844,253.8767547607422,253.1476593017578,261.1769714355469,251.97756958007807,290.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.412872314453125,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,9.628151747165248e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001013880246318,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,7.488561823265627e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001013892688206,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0004809411475434,291.03399658203125,294.1499938964844,253.84298706054688,253.11749267578125,261.04412841796875,251.9400329589844,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.437631607055664,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,9.628151747165248e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001013880246318,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,7.488561823265627e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001013892688206,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0004809411475434,291.03399658203125,294.1499938964844,253.84298706054688,253.11749267578125,261.04412841796875,251.9400329589844,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.437631607055664,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,9.630017302697524e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001014076842693,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,7.490013376809657e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,0.0001014089139061,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0004810343962162,291.031982421875,294.1499938964844,253.8265838623047,253.1028594970703,260.9783630371094,251.92173767089844,290.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.448699951171875,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,9.631642751628532e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001014248118735,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,7.491277938243002e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665466308594,0.0,0.0,0.0001014260342344,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.000481115625007,291.02996826171875,294.1499938964844,253.8105316162109,253.0885467529297,260.9130554199219,251.9037475585937,290.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.45892333984375,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,9.634166781324892e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001014513982227,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,7.493240991607308e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001014526060316,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0004812417610082,291.0258483886719,294.1499938964844,253.7794952392578,253.0609436035156,260.7837219238281,251.86875915527344,290.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47679901123047,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,9.634166781324892e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001014513982227,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,7.493240991607308e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001014526060316,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0004812417610082,291.0258483886719,294.1499938964844,253.7794952392578,253.0609436035156,260.7837219238281,251.86875915527344,290.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47679901123047,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001014676163322,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,7.49443715903908e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0001014688023133,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,0.0004813186824321,291.0215759277344,294.1499938964844,253.75,253.03477478027344,260.6561584472656,251.8352203369141,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654975728925e-09,0.0010266951285302,-0.0225936919450759,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.49102020263672,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,9.635705646360292e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001014676163322,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,7.49443715903908e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0001014688023133,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,0.0004813186824321,291.0215759277344,294.1499938964844,253.75,253.03477478027344,260.6561584472656,251.8352203369141,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986654975728925e-09,0.0010266951285302,-0.0225936919450759,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.49102020263672,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,9.635574679123238e-05,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001014662557281,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,7.494336023228243e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001014674271573,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.0004813122213818,291.0172424316406,294.1499938964844,253.72149658203125,253.0095367431641,260.5303649902344,251.80311584472656,290.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.5009880065918,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,9.635574679123238e-05,292.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001014662557281,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,7.494336023228243e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001014674271573,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806701660156,0.0,0.0,0.0004813122213818,291.0172424316406,294.1499938964844,253.72149658203125,253.0095367431641,260.5303649902344,251.80311584472656,290.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.5009880065918,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,9.633115405449644e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001014403678709,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,7.492423173971474e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.0001014415247482,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004811894323211,291.01275634765625,294.1499938964844,253.69338989257807,252.9846649169922,260.4065856933594,251.7723999023437,290.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264274897053,8.954292418650311e-09,0.0010264185257256,-0.0225089509040117,0.0,0.0,0.0,-0.0092518432065844,60.0,-25.50463485717773,-0.0,-7.183166417235044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,9.633115405449644e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001014403678709,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,7.492423173971474e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.0001014415247482,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,0.0004811894323211,291.01275634765625,294.1499938964844,253.69338989257807,252.9846649169922,260.4065856933594,251.7723999023437,290.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264274897053,8.954292418650311e-09,0.0010264185257256,-0.0225089509040117,0.0,0.0,0.0,-0.0092518432065844,60.0,-25.50463485717773,-0.0,-7.183166417235044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,9.631081047700718e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001014189474517,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,7.490840653190389e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,0.000101420104329,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,0.0004810878308489,291.0104675292969,294.1499938964844,253.6794891357422,252.9723663330078,260.3452453613281,251.7573699951172,290.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425178021192,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.504653930664062,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,9.628463885746896e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001013913934002,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,7.488804840249941e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0001013925430015,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,0.0004809571255464,291.0081787109375,294.1499938964844,253.6656951904297,252.96017456054688,260.2843322753906,251.7425842285156,290.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.50292205810547,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.621551726013422e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001013186192722,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0001013197470456,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0004806118959095,291.00347900390625,294.1499938964844,253.6384429931641,252.93609619140625,260.1639099121094,251.7137451171875,290.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49460220336914,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.621551726013422e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001013186192722,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475830078125,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0001013197470456,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0004806118959095,291.00347900390625,294.1499938964844,253.6384429931641,252.93609619140625,260.1639099121094,251.7137451171875,290.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49460220336914,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,9.612379653844982e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001012220527627,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0001012231659842,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,0.0004801538307219,290.9986877441406,294.1499938964844,253.61163330078125,252.9124298095703,260.0452575683594,251.685775756836,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320842832326,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.47993278503418,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,9.612379653844982e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001012220527627,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0001012231659842,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2043762207031,0.0,0.0,0.0004801538307219,290.9986877441406,294.1499938964844,253.61163330078125,252.9124298095703,260.0452575683594,251.685775756836,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320842832326,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.47993278503418,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,9.60092365858145e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001011014246614,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,0.000101102523331,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0004795816203113,290.9938049316406,294.1499938964844,253.58531188964844,252.88922119140625,259.9284362792969,251.6586151123047,289.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45889472961425,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,9.60092365858145e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001011014246614,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,0.000101102523331,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0004795816203113,290.9938049316406,294.1499938964844,253.58531188964844,252.88922119140625,259.9284362792969,251.6586151123047,289.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45889472961425,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,9.587177919456737e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001009566840366,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001009577754302,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669616699219,0.0,0.0,0.0004788950609508,290.98876953125,294.1499938964844,253.5594940185547,252.8664703369141,259.8134155273437,251.6322631835937,289.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43141746520996,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,9.587177919456737e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001009566840366,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001009577754302,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669616699219,0.0,0.0,0.0004788950609508,290.98876953125,294.1499938964844,253.5594940185547,252.8664703369141,259.8134155273437,251.6322631835937,289.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095811635255,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43141746520996,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,9.579456673236564e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001008753824862,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,7.450688281096518e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966003417969,0.0,0.0,0.0001008764593279,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.0004785093769896,290.9862365722656,294.1499938964844,253.54676818847656,252.8552703857422,259.756591796875,251.619384765625,289.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285490515902438e-09,0.0010207000887021,-0.0207575894892215,0.0,0.0,0.0,-0.0089202914386987,60.0,-25.41519546508789,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,9.571178816258909e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.00010078822379,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014404296875,0.0,0.0,7.444250513799489e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,0.0001007892933557,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0004780959279742,290.9836730957031,294.1499938964844,253.5341796875,252.8441925048828,259.70025634765625,251.606689453125,289.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198261588811,8.182335697881626e-09,0.0010198180098086,-0.0204874463379383,0.0,0.0,0.0,-0.0088691534474492,60.0,-25.39741516113281,-0.0,-7.091063736197611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,9.553060226608068e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001005974409054,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,7.430157711496577e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001005984886432,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0004771909443661,290.9784545898437,294.1499938964844,253.5094146728516,252.8224334716797,259.5888366699219,251.58189392089844,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961291462183,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.35741806030273,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,9.553060226608068e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001005974409054,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,7.430157711496577e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001005984886432,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0004771909443661,290.9784545898437,294.1499938964844,253.5094146728516,252.8224334716797,259.5888366699219,251.58189392089844,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956546532739141e-09,0.0010178873781114,-0.0198961291462183,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.35741806030273,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,9.533006232231855e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001003862707875,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,7.414560241159052e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001003873112495,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0004761892487294,290.97314453125,294.1499938964844,253.48521423339844,252.8011779785156,259.4792175292969,251.557861328125,289.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31157684326172,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
