time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,9.533006232231855e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001003862707875,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,7.414560241159052e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0001003873112495,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0004761892487294,290.97314453125,294.1499938964844,253.48521423339844,252.8011779785156,259.4792175292969,251.557861328125,289.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31157684326172,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.511326061328872e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001001579803414,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.397698209388182e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0001001590062514,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935974121094,0.0,0.0,0.0004751063534058,290.9677429199219,294.1499938964844,253.46157836914065,252.78048706054688,259.37139892578125,251.53463745117188,289.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436485205403187e-09,0.001013440429233,-0.0185340717434883,0.0,0.0,0.0,-0.0084994044154882,60.0,-25.26047134399414,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,9.511326061328872e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001001579803414,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.397698209388182e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0001001590062514,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935974121094,0.0,0.0,0.0004751063534058,290.9677429199219,294.1499938964844,253.46157836914065,252.78048706054688,259.37139892578125,251.53463745117188,289.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436485205403187e-09,0.001013440429233,-0.0185340717434883,0.0,0.0,0.0,-0.0084994044154882,60.0,-25.26047134399414,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,9.488426439929754e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.991684783017264e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,7.37988666514866e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,9.9917859188281e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,0.0004739625146612,290.96221923828125,294.1499938964844,253.4385528564453,252.7603454589844,259.265380859375,251.51222229003903,289.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.205121994018555,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,9.488426439929754e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.991684783017264e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,7.37988666514866e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,9.9917859188281e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,0.0004739625146612,290.96221923828125,294.1499938964844,253.4385528564453,252.7603454589844,259.265380859375,251.51222229003903,289.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.205121994018555,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53668212890625,0.0,0.0,9.476657578488812e-05,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.979292372008786e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54998779296875,0.0,0.0,7.370733510470018e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,9.97939278022386e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,0.0004733746754936,290.9594421386719,294.1499938964844,253.42727661132807,252.75048828125,259.2130432128906,251.50132751464844,289.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004481883399194e-09,0.0010097464546561,-0.0174025613814592,0.0,0.0,0.0,-0.0082852421328425,60.0,-25.17618179321289,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.464798495173454e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,9.966804645955564e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,7.361509779002517e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,9.966904326574876e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0004727823252324,290.95660400390625,294.1499938964844,253.4161376953125,252.74078369140625,259.1611633300781,251.4906311035156,289.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856706313840277e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.14668083190918,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,9.441028669243678e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,7.343022298300639e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.941872849594802e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.000471595005365,290.950927734375,294.1499938964844,253.3943786621093,252.7218170166016,259.05865478515625,251.46978759765625,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560512577635791e-09,0.001005950034596,-0.0162396412342786,0.0,0.0,0.0,-0.0080651473253965,60.0,-25.08668327331543,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,9.441028669243678e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,7.343022298300639e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.941872849594802e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.000471595005365,290.950927734375,294.1499938964844,253.3943786621093,252.7218170166016,259.05865478515625,251.46978759765625,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560512577635791e-09,0.001005950034596,-0.0162396412342786,0.0,0.0,0.0,-0.0080651473253965,60.0,-25.08668327331543,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,9.417731780558825e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216369628906,0.0,0.0,7.324902253458276e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.91734050330706e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,0.0004704313469119,290.94512939453125,294.1499938964844,253.373275756836,252.7034912109375,258.9578552246094,251.44972229003903,289.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270219010673372e-09,0.0010034677106887,-0.0154792191460728,0.0,0.0,0.0,-0.0079212356358766,60.0,-25.02655601501465,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087280273437,0.0,0.0,9.417731780558825e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216369628906,0.0,0.0,7.324902253458276e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.91734050330706e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,0.0004704313469119,290.94512939453125,294.1499938964844,253.373275756836,252.7034912109375,258.9578552246094,251.44972229003903,289.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270219010673372e-09,0.0010034677106887,-0.0154792191460728,0.0,0.0,0.0,-0.0079212356358766,60.0,-25.02655601501465,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,9.395540837431328e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.89387699519284e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,7.307642954401672e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.893972310237586e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,0.0004693229275289,290.9392395019531,294.1499938964844,253.35284423828125,252.685791015625,258.8586730957031,251.4303741455078,289.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993705531892601e-09,0.001001103199087,-0.014754869043827,0.0,0.0,0.0,-0.0077841556631028,60.0,-24.967952728271484,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,9.395540837431328e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.89387699519284e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,7.307642954401672e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,9.893972310237586e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,0.0004693229275289,290.9392395019531,294.1499938964844,253.35284423828125,252.685791015625,258.8586730957031,251.4303741455078,289.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993705531892601e-09,0.001001103199087,-0.014754869043827,0.0,0.0,0.0,-0.0077841556631028,60.0,-24.967952728271484,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,9.375088120577856e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.872340160654858e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,7.291734800674021e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.87243402050808e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873046875,0.0,0.0,0.0004683013248723,290.9332580566406,294.1499938964844,253.3331298828125,252.6687469482422,258.7611694335937,251.4117431640625,289.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989294921979,5.7388422902704406e-09,0.0009989237878471,-0.0140872150659561,0.0,0.0,0.0,-0.0076578087173402,60.0,-24.912601470947266,-0.0,-6.803441721103809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864807128906,0.0,0.0,9.375088120577856e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.872340160654858e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,7.291734800674021e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.87243402050808e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873046875,0.0,0.0,0.0004683013248723,290.9332580566406,294.1499938964844,253.3331298828125,252.6687469482422,258.7611694335937,251.4117431640625,289.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989294921979,5.7388422902704406e-09,0.0009989237878471,-0.0140872150659561,0.0,0.0,0.0,-0.0076578087173402,60.0,-24.912601470947266,-0.0,-6.803441721103809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.365647565573454e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.86239974736236e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,7.284392631845549e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.862492879619822e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786376953125,0.0,0.0,0.0004678297846112,290.93023681640625,294.1499938964844,253.32354736328125,252.6604919433593,258.7129821777344,251.40264892578125,289.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979234309867,5.621209275830097e-09,0.0009979178430512,-0.0137790506705641,0.0,0.0,0.0,-0.0075994925573468,60.0,-24.88649177551269,-0.0,-6.789745299329297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,9.356852388009428e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.853138908511028e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,7.277551776496693e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.853230585576966e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0004673904913943,290.9272155761719,294.1499938964844,253.3141326904297,252.65240478515625,258.6651916503906,251.3937225341797,289.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969860548153,5.511610279285151e-09,0.0009969805832952,-0.013491928577423,0.0,0.0,0.0,-0.007545159664005,60.0,-24.8618392944336,-0.0,-6.77699674156429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,9.341329132439569e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.836793469730765e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,7.265478052431718e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.836884419200942e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,0.0004666151071432,290.9210510253906,294.1499938964844,253.2958831787109,252.63674926757807,258.5707092285156,251.3762664794922,289.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953316766768,5.318173013080241e-09,0.0009953264379873,-0.0129851633682847,0.0,0.0,0.0,-0.0074492637068033,60.0,-24.816865921020508,-0.0,-6.75452511700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,9.341329132439569e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.836793469730765e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,7.265478052431718e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.836884419200942e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,0.0004666151071432,290.9210510253906,294.1499938964844,253.2958831787109,252.63674926757807,258.5707092285156,251.3762664794922,289.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953316766768,5.318173013080241e-09,0.0009953264379873,-0.0129851633682847,0.0,0.0,0.0,-0.0074492637068033,60.0,-24.816865921020508,-0.0,-6.75452511700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.328778833150864e-05,292.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.823578147916125e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,7.255716627696529e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.823667642194778e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.000465988239739,290.914794921875,294.1499938964844,253.27838134765625,252.621810913086,258.4776916503906,251.3593139648437,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.161772342887616e-09,0.0009939889423549,-0.012575420551002,0.0,0.0,0.0,-0.0073717287741601,60.0,-24.7790641784668,-0.0,-6.736383539873715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.328778833150864e-05,292.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.823578147916125e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,7.255716627696529e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.823667642194778e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.000465988239739,290.914794921875,294.1499938964844,253.27838134765625,252.621810913086,258.4776916503906,251.3593139648437,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993994064629,5.161772342887616e-09,0.0009939889423549,-0.012575420551002,0.0,0.0,0.0,-0.0073717287741601,60.0,-24.7790641784668,-0.0,-6.736383539873715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,9.319427772425116e-05,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.81373232207261e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,7.248443580465391e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.813820361159742e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185791015625,0.0,0.0,0.0004655211814679,290.908447265625,294.1499938964844,253.26168823242188,252.6076202392578,258.3861999511719,251.34280395507807,289.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452348965279725e-09,0.0009929923107847,-0.0122701078653335,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.74921226501465,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,9.319427772425116e-05,292.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.81373232207261e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,7.248443580465391e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.813820361159742e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185791015625,0.0,0.0,0.0004655211814679,290.908447265625,294.1499938964844,253.26168823242188,252.6076202392578,258.3861999511719,251.34280395507807,289.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452348965279725e-09,0.0009929923107847,-0.0122701078653335,0.0,0.0,0.0,-0.0073139555752277,60.0,-24.74921226501465,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,9.313371265307067e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.807354945223778e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,7.243733125505969e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.807442256715147e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0004652187053579,290.9020080566406,294.1499938964844,253.24578857421875,252.5941925048828,258.2961730957031,251.32669067382807,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923516772687,4.96974505992398e-09,0.0009923466714099,-0.0120723322033882,0.0,0.0,0.0,-0.0072765313088893,60.0,-24.727394104003903,-0.0,-6.714142841701688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,9.313371265307067e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.807354945223778e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,7.243733125505969e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.807442256715147e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0004652187053579,290.9020080566406,294.1499938964844,253.24578857421875,252.5941925048828,258.2961730957031,251.32669067382807,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923516772687,4.96974505992398e-09,0.0009923466714099,-0.0120723322033882,0.0,0.0,0.0,-0.0072765313088893,60.0,-24.727394104003903,-0.0,-6.714142841701688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.31143731577322e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,9.805318404687569e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,7.242228457471356e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.80540571617894e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,0.0004651221097446,290.89874267578125,294.1499938964844,253.23814392089844,252.5877685546875,258.25164794921875,251.31874084472656,289.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921453893184,4.945628795383072e-09,0.0009921403834596,-0.0120091503486037,0.0,0.0,0.0,-0.007264575920999,60.0,-24.71918296813965,-0.0,-6.711351829835621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,9.310282621299848e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,9.80410404736176e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,7.241331331897527e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.804189903661607e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847045898437,0.0,0.0,0.0004650644550565,290.8954467773437,294.1499938964844,253.230712890625,252.58154296875,258.2074584960937,251.31085205078125,289.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920221054926,4.931232311378153e-09,0.0009920172160491,-0.0119714327156543,0.0,0.0,0.0,-0.0072574382647871,60.0,-24.71287727355957,-0.0,-6.709686317663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,9.31017639231868e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.803991997614504e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,7.241247658384964e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.804077126318587e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0004650591872632,290.8887939453125,294.1499938964844,253.2164764404297,252.56968688964844,258.1200256347656,251.2952880859375,289.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920104639604,4.929869401593123e-09,0.0009920054581016,-0.0119678620249032,0.0,0.0,0.0,-0.007256762124598,60.0,-24.70596694946289,-0.0,-6.709528577175662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,9.31017639231868e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.803991997614504e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,7.241247658384964e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.804077126318587e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,0.0004650591872632,290.8887939453125,294.1499938964844,253.2164764404297,252.56968688964844,258.1200256347656,251.2952880859375,289.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920104639604,4.929869401593123e-09,0.0009920054581016,-0.0119678620249032,0.0,0.0,0.0,-0.007256762124598,60.0,-24.70596694946289,-0.0,-6.709528577175662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.312669862993062e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.806619345908985e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,7.243187428684905e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.806703019421548e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,0.0004651837807614,290.8820495605469,294.1499938964844,253.2031097412109,252.55865478515625,258.03387451171875,251.27999877929688,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960909461004803e-09,0.0009922708850353,-0.0120491841807961,0.0,0.0,0.0,-0.0072721499018371,60.0,-24.705829620361328,-0.0,-6.713120370704928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,9.312669862993062e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.806619345908985e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,7.243187428684905e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.806703019421548e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,0.0004651837807614,290.8820495605469,294.1499938964844,253.2031097412109,252.55865478515625,258.03387451171875,251.27999877929688,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960909461004803e-09,0.0009922708850353,-0.0120491841807961,0.0,0.0,0.0,-0.0072721499018371,60.0,-24.705829620361328,-0.0,-6.713120370704928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.317461081082e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,9.81166522251442e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,7.24691417417489e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.811748168431222e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0004654231597669,290.87518310546875,294.1499938964844,253.1906280517578,252.5484619140625,257.9490661621094,251.26499938964844,289.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927860228344,5.020571514080529e-09,0.0009927810169756,-0.0122054927051067,0.0,0.0,0.0,-0.0073017263785004,60.0,-24.711843490600582,-0.0,-6.720025425011046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.317461081082e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,9.81166522251442e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,7.24691417417489e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.811748168431222e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0004654231597669,290.87518310546875,294.1499938964844,253.1906280517578,252.5484619140625,257.9490661621094,251.26499938964844,289.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927860228344,5.020571514080529e-09,0.0009927810169756,-0.0122054927051067,0.0,0.0,0.0,-0.0073017263785004,60.0,-24.711843490600582,-0.0,-6.720025425011046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.324017446488142e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.81857010629028e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,7.252013892866671e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.81865232461132e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,0.0004657506942749,290.86822509765625,294.1499938964844,253.17906188964844,252.53912353515625,257.8654479980469,251.2503356933593,289.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934842819347,5.10222752936329e-09,0.0009934791596606,-0.0124194212257862,0.0,0.0,0.0,-0.0073422067798674,60.0,-24.722455978393555,-0.0,-6.729482748824013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.324017446488142e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.81857010629028e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,7.252013892866671e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.81865232461132e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,0.0004657506942749,290.86822509765625,294.1499938964844,253.17906188964844,252.53912353515625,257.8654479980469,251.2503356933593,289.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934842819347,5.10222752936329e-09,0.0009934791596606,-0.0124194212257862,0.0,0.0,0.0,-0.0073422067798674,60.0,-24.722455978393555,-0.0,-6.729482748824013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,9.327814768766984e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.822569700190796e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,7.254967204062268e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.822651190916076e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0004659404221456,290.8647155761719,294.1499938964844,253.1736297607422,252.5347900390625,257.8240661621094,251.24313354492188,289.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938887087628,5.1495239183907415e-09,0.0009938835864886,-0.0125433318316936,0.0,0.0,0.0,-0.0073656537570059,60.0,-24.729190826416016,-0.0,-6.734963875487665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,9.331924229627476e-05,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.826897439779714e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749389648437,0.0,0.0,7.258162804646417e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.826978202909233e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009033203125,0.0,0.0,0.0004661456914618,290.86114501953125,294.1499938964844,253.16842651367188,252.5306701660156,257.78302001953125,251.236068725586,289.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943264303728,5.200705199825961e-09,0.0009943211916834,-0.0126774189993739,0.0,0.0,0.0,-0.0073910262435674,60.0,-24.736724853515625,-0.0,-6.740896907331263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,9.340733959106728e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.83617501333356e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3635559082031,0.0,0.0,7.265015301527455e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.836255048867316e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0004665857704821,290.8539733886719,294.1499938964844,253.15872192382807,252.5231170654297,257.7017822265625,251.2222595214844,289.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104338704201845e-09,0.0009952594991773,-0.0129648903384804,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.753374099731445,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,9.340733959106728e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.83617501333356e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3635559082031,0.0,0.0,7.265015301527455e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.836255048867316e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0004665857704821,290.8539733886719,294.1499938964844,253.15872192382807,252.5231170654297,257.7017822265625,251.2222595214844,289.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104338704201845e-09,0.0009952594991773,-0.0129648903384804,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.753374099731445,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
