time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,9.3499525974039e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,9.845884051173924e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,7.272185757756233e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.84596335911192e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0004670463385991,290.8467102050781,294.1499938964844,253.1499938964844,252.5164794921875,257.62176513671875,251.2091217041016,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425266902392423e-09,0.0009962414624169,-0.0132657289505004,0.0,0.0,0.0,-0.0075023514218628,60.0,-24.771169662475582,-0.0,-6.76696174650715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,9.3499525974039e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,9.845884051173924e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,7.272185757756233e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.84596335911192e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0004670463385991,290.8467102050781,294.1499938964844,253.1499938964844,252.5164794921875,257.62176513671875,251.2091217041016,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425266902392423e-09,0.0009962414624169,-0.0132657289505004,0.0,0.0,0.0,-0.0075023514218628,60.0,-24.771169662475582,-0.0,-6.76696174650715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,9.35975622269325e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,9.85620790743269e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,7.279810233740136e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.856286487774923e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,0.0004675360687542,290.8393249511719,294.1499938964844,253.14453125,252.51251220703125,257.5428466796875,251.19679260253903,289.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547376336068055e-09,0.0009972855914384,-0.01358562707901,0.0,0.0,0.0,-0.0075628859922289,60.0,-24.788959503173828,-0.0,-6.781155548196693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,9.35975622269325e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,9.85620790743269e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,7.279810233740136e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.856286487774923e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,0.0004675360687542,290.8393249511719,294.1499938964844,253.14453125,252.51251220703125,257.5428466796875,251.19679260253903,289.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547376336068055e-09,0.0009972855914384,-0.01358562707901,0.0,0.0,0.0,-0.0075628859922289,60.0,-24.788959503173828,-0.0,-6.781155548196693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.370670159114523e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.867701010080054e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,7.288298365892842e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.867778862826526e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0004680812708102,290.8318176269531,294.1499938964844,253.14431762695312,252.5127410888672,257.4651794433594,251.1861724853516,289.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683320924987356e-09,0.0009984479984268,-0.0139417657628655,0.0,0.0,0.0,-0.0076302792876958,60.0,-24.80616569519043,-0.0,-6.796975071665656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.370670159114523e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.867701010080054e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,7.288298365892842e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.867778862826526e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0004680812708102,290.8318176269531,294.1499938964844,253.14431762695312,252.5127410888672,257.4651794433594,251.1861724853516,289.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984537027776,5.683320924987356e-09,0.0009984479984268,-0.0139417657628655,0.0,0.0,0.0,-0.0076302792876958,60.0,-24.80616569519043,-0.0,-6.796975071665656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,9.376531670568512e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.873874660115688e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,7.292858208529651e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.8739517852664e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,0.0004683740844484,290.8280334472656,294.1499938964844,253.1460723876953,252.51434326171875,257.4269104003906,251.18185424804688,289.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990781545639,5.7563407374061634e-09,0.0009990724502131,-0.0141330566257238,0.0,0.0,0.0,-0.0076664783991873,60.0,-24.81452369689941,-0.0,-6.805480268212706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,9.382627467857674e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,9.880293509922922e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,7.297598494915292e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.880370635073632e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,0.0004686785978265,290.82421875,294.1499938964844,253.1490173339844,252.5168609619141,257.38897705078125,251.17823791503903,289.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.832269334149487e-09,0.0009997216984629,-0.0143319647759199,0.0,0.0,0.0,-0.0077041196636855,60.0,-24.822729110717773,-0.0,-6.814329367443861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.395415690960364e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.893760579871014e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,7.307545456569642e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.893836977425964e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,0.000469317426905,290.8165283203125,294.1499938964844,253.15821838378903,252.5245819091797,257.3140563964844,251.1732635498047,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991569906882432e-09,0.0010010838741436,-0.0147492755204439,0.0,0.0,0.0,-0.0077830916270613,60.0,-24.83856010437012,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.395415690960364e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.893760579871014e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,7.307545456569642e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.893836977425964e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,0.000469317426905,290.8165283203125,294.1499938964844,253.15821838378903,252.5245819091797,257.3140563964844,251.1732635498047,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991569906882432e-09,0.0010010838741436,-0.0147492755204439,0.0,0.0,0.0,-0.0077830916270613,60.0,-24.83856010437012,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.408764890395104e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.90781918517314e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,7.317928248085082e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.907894127536564e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,0.0004699842829722,290.8087158203125,294.1499938964844,253.17156982421875,252.5355682373047,257.24053955078125,251.1716766357422,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.8532657623291,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,9.408764890395104e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.90781918517314e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,7.317928248085082e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.907894127536564e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,0.0004699842829722,290.8087158203125,294.1499938964844,253.17156982421875,252.5355682373047,257.24053955078125,251.1716766357422,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.8532657623291,-0.0,-6.852341272178819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,9.422319271834569e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.922093158820644e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.922167373588307e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0004706613835878,290.80078125,294.1499938964844,253.1886749267578,252.54953002929688,257.16845703125,251.1738128662109,289.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.86625099182129,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,9.422319271834569e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.922093158820644e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.922167373588307e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0004706613835878,290.80078125,294.1499938964844,253.1886749267578,252.54953002929688,257.16845703125,251.1738128662109,289.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.86625099182129,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.435661195311695e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.936144488165156e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.936217247741296e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0004713278904091,290.7927551269531,294.1499938964844,253.2091827392578,252.566162109375,257.09796142578125,251.1800231933593,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87665748596192,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.435661195311695e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.936144488165156e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.936217247741296e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0004713278904091,290.7927551269531,294.1499938964844,253.2091827392578,252.566162109375,257.09796142578125,251.1800231933593,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87665748596192,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,9.442110604140908e-05,292.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.942935867002234e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,7.343863399000838e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,9.943008626578376e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437683105469,0.0,0.0,0.0004716500407084,290.7886657714844,294.1499938964844,253.2205810546875,252.57537841796875,257.0633239746094,251.18472290039065,289.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88060188293457,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.448364289710298e-05,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,9.949521336238833e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,7.34872737666592e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.949593368219212e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63555908203125,0.0,0.0,0.0004719624412246,290.7846069335937,294.1499938964844,253.23269653320312,252.58514404296875,257.029052734375,251.19032287597656,289.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.883691787719727,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.459991269977765e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.96176604530774e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.96183807728812e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,0.0004725432954728,290.7763366699219,294.1499938964844,253.25885009765625,252.60617065429688,256.96173095703125,251.2042999267578,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88660049438477,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,9.459991269977765e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,9.96176604530774e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.96183807728812e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,0.0004725432954728,290.7763366699219,294.1499938964844,253.25885009765625,252.60617065429688,256.96173095703125,251.2042999267578,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88660049438477,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.470143413636832e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.972457337426022e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.97252864181064e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.0004730504588223,290.7679748535156,294.1499938964844,253.28726196289065,252.62893676757807,256.8960266113281,251.221923828125,289.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.008244571276009,60.0,-24.884336471557617,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.470143413636832e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.972457337426022e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.97252864181064e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.0004730504588223,290.7679748535156,294.1499938964844,253.28726196289065,252.62893676757807,256.8960266113281,251.221923828125,289.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.008244571276009,60.0,-24.884336471557617,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.478532592765988e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.981291805161165e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,7.3721916123759e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.98136238195002e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,0.0004734695248771,290.7594909667969,294.1499938964844,253.3175506591797,252.65313720703125,256.8319702148437,251.2427673339844,289.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.876441955566406,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.478532592765988e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.981291805161165e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,7.3721916123759e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.98136238195002e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,0.0004734695248771,290.7594909667969,294.1499938964844,253.3175506591797,252.65313720703125,256.8319702148437,251.2427673339844,289.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.876441955566406,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.484980546403676e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.98808245640248e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.377206929959357e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0004737916460726,290.7509460449219,294.1499938964844,253.34933471679688,252.678451538086,256.76953125,251.26638793945312,289.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249899718226e-09,0.001010624342598,-0.0176717396825552,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.862579345703125,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.484980546403676e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.98808245640248e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.377206929959357e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0004737916460726,290.7509460449219,294.1499938964844,253.34933471679688,252.678451538086,256.76953125,251.26638793945312,289.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249899718226e-09,0.001010624342598,-0.0176717396825552,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.862579345703125,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.487431816523896e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.990664693759754e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,7.379113958450034e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.990733815357088e-05,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,0.0004739141149912,290.7466125488281,294.1499938964844,253.36569213867188,252.69143676757807,256.7389831542969,251.2792205810547,289.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137782809252258e-09,0.0010108854621648,-0.0177517123520374,0.0,0.0,0.0,-0.008351320400834,60.0,-24.85316467285156,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.48946108110249e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.99280164251104e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.38069211365655e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.992870036512612e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,0.0004740155127365,290.7422790527344,294.1499938964844,253.3822631835937,252.7045745849609,256.70880126953125,251.2925262451172,289.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050597114306e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-24.84246826171875,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.492118988418952e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.995601431000978e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.38275921321474e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.995668369811028e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,0.000474148284411,290.7334899902344,294.1499938964844,253.4159393310547,252.7312164306641,256.6496887207031,251.3206024169922,289.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81683158874512,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.492118988418952e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.995601431000978e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.38275921321474e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.995668369811028e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53717041015625,0.0,0.0,0.000474148284411,290.7334899902344,294.1499938964844,253.4159393310547,252.7312164306641,256.6496887207031,251.3206024169922,289.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81683158874512,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,9.996671724366024e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.996737935580312e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0004741990414913,290.7246398925781,294.1499938964844,253.4499969482422,252.758056640625,256.5922241210937,251.35025024414065,289.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78616523742676,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.493134712101892e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,9.996671724366024e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.996737935580312e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5208435058594,0.0,0.0,0.0004741990414913,290.7246398925781,294.1499938964844,253.4499969482422,252.758056640625,256.5922241210937,251.35025024414065,289.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78616523742676,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.493110701441763e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.996646986110136e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.383530464721844e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,0.0004741979064419,290.7156677246094,294.1499938964844,253.4840545654297,252.7848052978516,256.5364685058594,251.38107299804688,289.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208442731609921e-09,0.0010114897741004,-0.0179367884993553,0.0,0.0,0.0,-0.008386350236833,60.0,-24.751718521118164,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.493110701441763e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.996646986110136e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.383530464721844e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,0.0004741979064419,290.7156677246094,294.1499938964844,253.4840545654297,252.7848052978516,256.5364685058594,251.38107299804688,289.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208442731609921e-09,0.0010114897741004,-0.0179367884993553,0.0,0.0,0.0,-0.008386350236833,60.0,-24.751718521118164,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001000077973003,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.386582001345232e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001000084448605,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,0.0004743939207401,290.70660400390625,294.1499938964844,253.51773071289065,252.8111572265625,256.4822998046875,251.41278076171875,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.721315383911133,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.497034625383094e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001000077973003,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.386582001345232e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001000084448605,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,0.0004743939207401,290.70660400390625,294.1499938964844,253.51773071289065,252.8111572265625,256.4822998046875,251.41278076171875,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.721315383911133,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.49932509684004e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001000319243757,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.388363883364946e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.000100032571936,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,0.0004745083861052,290.7020568847656,294.1499938964844,253.5343170166016,252.82408142089844,256.455810546875,251.4288787841797,289.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832825942862e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.708755493164062,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.500168380327524e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.000100040801044,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.389019447145984e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001000414486043,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0004745504993479,290.6974792480469,294.1499938964844,253.5506591796875,252.8367919921875,256.4296569824219,251.445068359375,289.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296322657168731e-09,0.0010122412350028,-0.0181669630110263,0.0,0.0,0.0,-0.008429916575551,60.0,-24.695297241210938,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.496802522335202e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001000053744064,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001000060074147,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,0.000474382424727,290.688232421875,294.1499938964844,253.5824584960937,252.8614501953125,256.3785705566406,251.47726440429688,289.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.659542083740234,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
