time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.496802522335202e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0001000053744064,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001000060074147,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,0.000474382424727,290.688232421875,294.1499938964844,253.5824584960937,252.8614501953125,256.3785705566406,251.47726440429688,289.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.659542083740234,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.488135401625186e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,9.991410479415208e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.37966038286686e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.99147305265069e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,0.000473949505249,290.67889404296875,294.1499938964844,253.6127471923828,252.88479614257807,256.3289794921875,251.5087432861328,289.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.610593795776367,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.488135401625186e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,9.991410479415208e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.37966038286686e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.99147305265069e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,0.000473949505249,290.67889404296875,294.1499938964844,253.6127471923828,252.88479614257807,256.3289794921875,251.5087432861328,289.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.610593795776367,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.47768276091665e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.980404138332231e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,7.371530955424532e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,9.980465983971952e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234924316406,0.0,0.0,0.0004734274116344,290.66949462890625,294.1499938964844,253.6411590576172,252.90655517578125,256.2807922363281,251.5391540527344,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55405044555664,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.47768276091665e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.980404138332231e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,7.371530955424532e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,9.980465983971952e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234924316406,0.0,0.0,0.0004734274116344,290.66949462890625,294.1499938964844,253.6411590576172,252.90655517578125,256.2807922363281,251.5391540527344,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55405044555664,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.467906784266232e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,9.970110841095448e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0004729391366709,290.6600036621094,294.1499938964844,253.66729736328125,252.9264373779297,256.23406982421875,251.56814575195312,289.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.8942820341533215e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.497314453125,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.467906784266232e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,9.970110841095448e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0004729391366709,290.6600036621094,294.1499938964844,253.66729736328125,252.9264373779297,256.23406982421875,251.56814575195312,289.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.8942820341533215e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.497314453125,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.463296009926124e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,9.965255594579504e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.36034126020968e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.9653159850277e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,0.0004727088089566,290.6552124023437,294.1499938964844,253.67941284179688,252.93556213378903,256.211181640625,251.5821075439453,289.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.469894409179688,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.45893771131523e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,9.960666648112236e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.356951391557232e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,9.960727038560437e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0004724911414086,290.6504211425781,294.1499938964844,253.69081115722656,252.94412231445312,256.1886291503906,251.5956268310547,289.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782512329550627e-09,0.0010078479535877,-0.0168211497366428,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.443559646606445,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.4509101472795e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.350707892328501e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.952273103408515e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,0.0004720901779364,290.6407775878906,294.1499938964844,253.71131896972656,252.95933532714844,256.14434814453125,251.6214294433593,289.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682473241426123e-09,0.0010069924173876,-0.0165591072291135,0.0,0.0,0.0,-0.0081256059929728,60.0,-24.393783569335938,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.4509101472795e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.350707892328501e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.952273103408515e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,0.0004720901779364,290.6407775878906,294.1499938964844,253.71131896972656,252.95933532714844,256.14434814453125,251.6214294433593,289.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682473241426123e-09,0.0010069924173876,-0.0165591072291135,0.0,0.0,0.0,-0.0081256059929728,60.0,-24.393783569335938,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.44385610637255e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,9.94478614302352e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.944844350684434e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0004717378178611,290.6310729980469,294.1499938964844,253.7284240722656,252.97178649902344,256.1012268066406,251.6451416015625,289.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.5945595650873665e-09,0.0010062406072393,-0.016328826546669,0.0,0.0,0.0,-0.0080820228904485,60.0,-24.3488826751709,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.44385610637255e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,9.94478614302352e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.944844350684434e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0004717378178611,290.6310729980469,294.1499938964844,253.7284240722656,252.97178649902344,256.1012268066406,251.6451416015625,289.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.5945595650873665e-09,0.0010062406072393,-0.016328826546669,0.0,0.0,0.0,-0.0080820228904485,60.0,-24.3488826751709,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.437942935619505e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.938559378497304e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.34062195988372e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.938617586158216e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432922363281,0.0,0.0,0.0004714424721896,290.6212463378906,294.1499938964844,253.7417755126953,252.9811553955078,256.05926513671875,251.6662750244141,289.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056169703602,6.520862516623538e-09,0.0010056104511022,-0.0161357801407575,0.0,0.0,0.0,-0.0080454880371689,60.0,-24.30955696105957,-0.0,-6.894845228089252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.437942935619505e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.938559378497304e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.34062195988372e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.938617586158216e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432922363281,0.0,0.0,0.0004714424721896,290.6212463378906,294.1499938964844,253.7417755126953,252.9811553955078,256.05926513671875,251.6662750244141,289.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056169703602,6.520862516623538e-09,0.0010056104511022,-0.0161357801407575,0.0,0.0,0.0,-0.0080454880371689,60.0,-24.30955696105957,-0.0,-6.894845228089252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,9.43313425523229e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,9.933496767189354e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.33688211767003e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.933554247254506e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,0.0004712023364845,290.6113586425781,294.1499938964844,253.75099182128903,252.9871826171875,256.01824951171875,251.68487548828125,289.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.460935342289531e-09,0.0010050979908555,-0.0159788038581609,0.0,0.0,0.0,-0.0080157797783613,60.0,-24.27543067932129,-0.0,-6.887819381518058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,9.43313425523229e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,9.933496767189354e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.33688211767003e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.933554247254506e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,0.0004712023364845,290.6113586425781,294.1499938964844,253.75099182128903,252.9871826171875,256.01824951171875,251.68487548828125,289.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051043936982,6.460935342289531e-09,0.0010050979908555,-0.0159788038581609,0.0,0.0,0.0,-0.0080157797783613,60.0,-24.27543067932129,-0.0,-6.887819381518058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.431219223188236e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,9.931479871738702e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,7.335392729146406e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,9.931536624208091e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,0.00047110664309,290.6063842773437,294.1499938964844,253.75392150878903,252.9888458251953,255.99807739257807,251.6930389404297,289.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049002012237,6.4370584418327326e-09,0.001004893798381,-0.0159162580966949,0.0,0.0,0.0,-0.0080039426684379,60.0,-24.2607536315918,-0.0,-6.885021264224633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.429611964151265e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.929788211593404e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,7.33414271962829e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,9.929844964062796e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,0.0004710264038294,290.6014099121094,294.1499938964844,253.75567626953125,252.98956298828125,255.9781036376953,251.700439453125,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047289542853,6.417030018468495e-09,0.0010047224350273,-0.0158637929707765,0.0,0.0,0.0,-0.0079940129071474,60.0,-24.247583389282227,-0.0,-6.882674341568419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,9.427448821952568e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,9.927510836860164e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,7.332459790632129e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.927566134138031e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0004709183704108,290.5913391113281,294.1499938964844,253.75547790527344,252.9879913330078,255.93869018554688,251.7127685546875,289.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.3900511548808944e-09,0.0010044916998595,-0.0157931223511695,0.0,0.0,0.0,-0.0079806381836533,60.0,-24.2261905670166,-0.0,-6.879513847479758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,9.427448821952568e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,9.927510836860164e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,7.332459790632129e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.927566134138031e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0004709183704108,290.5913391113281,294.1499938964844,253.75547790527344,252.9879913330078,255.93869018554688,251.7127685546875,289.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.3900511548808944e-09,0.0010044916998595,-0.0157931223511695,0.0,0.0,0.0,-0.0079806381836533,60.0,-24.2261905670166,-0.0,-6.879513847479758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.426676842849702e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.926698839990422e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,7.33186025172472e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.926753409672529e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,0.0004708798369392,290.5812072753906,294.1499938964844,253.75,252.982177734375,255.89993286132807,251.72140502929688,289.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.380417527651616e-09,0.0010044092778116,-0.0157678872346878,0.0,0.0,0.0,-0.0079758623614907,60.0,-24.21190452575684,-0.0,-6.87838550561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.426676842849702e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.926698839990422e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,7.33186025172472e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.926753409672529e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,0.0004708798369392,290.5812072753906,294.1499938964844,253.75,252.982177734375,255.89993286132807,251.72140502929688,289.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.380417527651616e-09,0.0010044092778116,-0.0157678872346878,0.0,0.0,0.0,-0.0079758623614907,60.0,-24.21190452575684,-0.0,-6.87838550561537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.4250644906424e-05,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,9.925000631483272e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.330605149036273e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,9.925055201165378e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0004707993066404,290.5710144042969,294.1499938964844,253.74127197265625,252.97373962402344,255.86170959472656,251.72642517089844,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004243735224,6.360302506891457e-09,0.0010042373323813,-0.0157151948660612,0.0,0.0,0.0,-0.0079658906906843,60.0,-24.201066970825195,-0.0,-6.876029345903589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.4250644906424e-05,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,9.925000631483272e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.330605149036273e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,9.925055201165378e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,0.0004707993066404,290.5710144042969,294.1499938964844,253.74127197265625,252.97373962402344,255.86170959472656,251.72642517089844,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004243735224,6.360302506891457e-09,0.0010042373323813,-0.0157151948660612,0.0,0.0,0.0,-0.0079658906906843,60.0,-24.201066970825195,-0.0,-6.876029345903589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.418206900591032e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,9.917779971146956e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.325271872105077e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,9.9178338132333e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0004704567836597,290.56072998046875,294.1499938964844,253.7315826416016,252.9644775390625,255.82400512695312,251.72824096679688,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035131126642,6.274842423437121e-09,0.0010035068262368,-0.0154913309961557,0.0,0.0,0.0,-0.0079235257580876,60.0,-24.18407440185547,-0.0,-6.866024193641351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.418206900591032e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,9.917779971146956e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.325271872105077e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,9.9178338132333e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0004704567836597,290.56072998046875,294.1499938964844,253.7315826416016,252.9644775390625,255.82400512695312,251.72824096679688,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035131126642,6.274842423437121e-09,0.0010035068262368,-0.0154913309961557,0.0,0.0,0.0,-0.0079235257580876,60.0,-24.18407440185547,-0.0,-6.866024193641351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.412062354385851e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,9.911310189636424e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,7.320493023144081e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.911363304127008e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0004701498837675,290.5555419921875,294.1499938964844,253.72637939453125,252.9595489501953,255.80535888671875,251.72805786132807,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.1982841081942305e-09,0.0010028522228822,-0.0152907818555831,0.0,0.0,0.0,-0.0078855725005269,60.0,-24.17002868652344,-0.0,-6.857067802457095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,9.404867159901188e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,9.903733734972776e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,7.314896356547251e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.903786121867596e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,0.0004697904805652,290.55035400390625,294.1499938964844,253.720932006836,252.9544372558593,255.786849975586,251.7273101806641,288.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108626049439181e-09,0.0010020857444033,-0.0150559153407812,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.15275955200196,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.392518404638396e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,9.890730871120468e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,7.305292092496529e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.890782530419528e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0004691736830864,290.5399475097656,294.1499938964844,253.70936584472656,252.943603515625,255.75018310546875,251.724349975586,288.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007757227867,5.954754911385862e-09,0.00100076966919,-0.0146528342738747,0.0,0.0,0.0,-0.0077648442238569,60.0,-24.116056442260746,-0.0,-6.828616960774525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.392518404638396e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,9.890730871120468e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,7.305292092496529e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.890782530419528e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0004691736830864,290.5399475097656,294.1499938964844,253.70936584472656,252.943603515625,255.75018310546875,251.724349975586,288.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007757227867,5.954754911385862e-09,0.00100076966919,-0.0146528342738747,0.0,0.0,0.0,-0.0077648442238569,60.0,-24.116056442260746,-0.0,-6.828616960774525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.881518053589387e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004687366890721,290.5294494628906,294.1499938964844,253.69688415527344,252.9320373535156,255.71401977539065,251.7193756103516,288.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.08651733398437,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,9.3837697932031e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.881518053589387e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,7.298487616935745e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004687366890721,290.5294494628906,294.1499938964844,253.69688415527344,252.9320373535156,255.71401977539065,251.7193756103516,288.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.08651733398437,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.37532531679608e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,9.872677037492394e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004683148872572,290.5188903808594,294.1499938964844,253.6835174560547,252.91970825195312,255.6783142089844,251.7128448486328,288.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505404361329e-09,0.0009989376412704,-0.0140915717929601,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.06056022644043,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.37532531679608e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,9.872677037492394e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004683148872572,290.5188903808594,294.1499938964844,253.6835174560547,252.91970825195312,255.6783142089844,251.7128448486328,288.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505404361329e-09,0.0009989376412704,-0.0140915717929601,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.06056022644043,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,9.366786252940074e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.285278115887195e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,9.863684681477024e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004678883706219,290.5082702636719,294.1499938964844,253.66929626464844,252.9066772460937,255.6429443359375,251.70513916015625,288.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.035852432250977,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,9.366786252940074e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.285278115887195e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,9.863684681477024e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004678883706219,290.5082702636719,294.1499938964844,253.66929626464844,252.9066772460937,255.6429443359375,251.70513916015625,288.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.035852432250977,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.362436685478316e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,9.85905498964712e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,7.281895523192361e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,9.859104466158895e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004676711396314,290.5029296875,294.1499938964844,253.661865234375,252.89990234375,255.6254272460937,251.7007751464844,288.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.02371597290039,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.358025999972595e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,9.854410018306226e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,7.278464181581512e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,9.854459494818002e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.000467450794531,290.4975891113281,294.1499938964844,253.6542205810547,252.8929443359375,255.6080017089844,251.6961212158203,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.011606216430664,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
