time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.34889685595408e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,9.844797750702128e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,7.271364302141592e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,9.84484577202238e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004669947957154,290.48681640625,294.1499938964844,253.6383209228516,252.87852478027344,255.57345581054688,251.6859893798828,288.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.98723793029785,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.34889685595408e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,9.844797750702128e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,7.271364302141592e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,9.84484577202238e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004669947957154,290.48681640625,294.1499938964844,253.6383209228516,252.87852478027344,255.57345581054688,251.6859893798828,288.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.98723793029785,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.339237294625492e-05,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.263851148309186e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.834673983277752e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004665123124141,290.4759826660156,294.1499938964844,253.62161254882807,252.86343383789065,255.5392303466797,251.6749420166016,288.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.962331771850582,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.339237294625492e-05,292.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.263851148309186e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.834673983277752e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004665123124141,290.4759826660156,294.1499938964844,253.62161254882807,252.86343383789065,255.5392303466797,251.6749420166016,288.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.962331771850582,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.32887924136594e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,9.823719301493838e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,7.255794480443001e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.82376659521833e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.00046599493362,290.4651184082031,294.1499938964844,253.6041259765625,252.8477020263672,255.50534057617188,251.6630096435547,288.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745253445815e-09,0.0009939887095242,-0.0125753497704863,0.0,0.0,0.0,-0.0073717152699828,60.0,-23.9364013671875,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.32887924136594e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,9.823719301493838e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,7.255794480443001e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.82376659521833e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.00046599493362,290.4651184082031,294.1499938964844,253.6041259765625,252.8477020263672,255.50534057617188,251.6630096435547,288.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745253445815e-09,0.0009939887095242,-0.0125753497704863,0.0,0.0,0.0,-0.0073717152699828,60.0,-23.9364013671875,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.317745571024716e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,9.811995550990105e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,9.812042117118835e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004654388176277,290.45416259765625,294.1499938964844,253.5858612060547,252.83132934570312,255.4718017578125,251.65028381347656,288.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.909109115600582,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.317745571024716e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,9.811995550990105e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,9.812042117118835e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004654388176277,290.45416259765625,294.1499938964844,253.5858612060547,252.83132934570312,255.4718017578125,251.65028381347656,288.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.909109115600582,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.311887697549535e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,9.8058269941248e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,7.24257915862836e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,9.805873560253532e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004651462368201,290.4486694335937,294.1499938964844,253.5764617919922,252.8229217529297,255.45513916015625,251.6436767578125,288.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89492988586425,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.305849380325526e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,9.799468534765764e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,7.237882527988404e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,9.799514373298734e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0004648446047212,290.44317626953125,294.1499938964844,253.56686401367188,252.81434631347656,255.43853759765625,251.63690185546875,288.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.880416870117188,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,9.293302719015628e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.786256850929932e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,9.7863026894629e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.00046421791194,290.4320983886719,294.1499938964844,253.54714965820312,252.7967834472656,255.40554809570312,251.6229858398437,288.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.850500106811523,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,9.293302719015628e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,9.786256850929932e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,9.7863026894629e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.00046421791194,290.4320983886719,294.1499938964844,253.54714965820312,252.7967834472656,255.40554809570312,251.6229858398437,288.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.850500106811523,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.280378435505554e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.772692283149809e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0004635723307728,290.4209899902344,294.1499938964844,253.5267333984375,252.7786407470703,255.372802734375,251.60858154296875,288.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81968307495117,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.280378435505554e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,7.218072278192267e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,9.772692283149809e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0004635723307728,290.4209899902344,294.1499938964844,253.5267333984375,252.7786407470703,255.372802734375,251.60858154296875,288.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81968307495117,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,9.267473069485276e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,9.759102249518035e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.000462927710032,290.40985107421875,294.1499938964844,253.505615234375,252.7599334716797,255.34033203125,251.5936737060547,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.7888298034668,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,9.267473069485276e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,9.759102249518035e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.000462927710032,290.40985107421875,294.1499938964844,253.505615234375,252.7599334716797,255.34033203125,251.5936737060547,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.7888298034668,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,9.74597205640748e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0004623069544322,290.39862060546875,294.1499938964844,253.48385620117188,252.74069213867188,255.3080902099609,251.57833862304688,288.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75902938842773,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.255045733880252e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,9.74597205640748e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,7.198368984973058e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0004623069544322,290.39862060546875,294.1499938964844,253.48385620117188,252.74069213867188,255.3080902099609,251.57833862304688,288.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75902938842773,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.24919659155421e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,9.739812958287077e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,7.193819328676909e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,9.739855886437e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0004620147810783,290.3930053710937,294.1499938964844,253.4727325439453,252.7308654785156,255.29205322265625,251.57049560546875,288.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.74496459960937,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.2436108388938e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,9.733931801747532e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.189475581981242e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,9.733974729897454e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0004617357917595,290.3873596191406,294.1499938964844,253.46144104003903,252.72091674804688,255.27606201171875,251.5625762939453,288.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73149871826172,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,9.723475523060188e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0004612377961166,290.3760070800781,294.1499938964844,253.4384155273437,252.70065307617188,255.2442321777344,251.54638671875,288.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70744705200196,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,9.233641321770848e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,9.723475523060188e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0004612377961166,290.3760070800781,294.1499938964844,253.4384155273437,252.70065307617188,255.2442321777344,251.54638671875,288.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70744705200196,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,9.714942279970272e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,9.714983752928674e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0004608350282069,290.3646240234375,294.1499938964844,253.414794921875,252.67990112304688,255.21258544921875,251.5296936035156,288.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.688188552856445,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,9.714942279970272e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,9.714983752928674e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0004608350282069,290.3646240234375,294.1499938964844,253.414794921875,252.67990112304688,255.21258544921875,251.5296936035156,288.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.688188552856445,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.219719504471868e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,9.70881519606337e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004605424473993,290.35321044921875,294.1499938964844,253.3905792236328,252.6586761474609,255.1811065673828,251.512451171875,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67440223693848,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.219719504471868e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,9.70881519606337e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004605424473993,290.35321044921875,294.1499938964844,253.3905792236328,252.6586761474609,255.1811065673828,251.512451171875,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67440223693848,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.216358739649876e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,9.705275442684068e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004603745474014,290.3417053222656,294.1499938964844,253.3658142089844,252.63699340820312,255.1497497558593,251.4944763183593,288.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66731643676757,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.216358739649876e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,9.705275442684068e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004603745474014,290.3417053222656,294.1499938964844,253.3658142089844,252.63699340820312,255.1497497558593,251.4944763183593,288.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66731643676757,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,9.215543832397088e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,9.70437758951448e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,7.167645526351407e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,9.704418334877118e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0004603338893502,290.3359069824219,294.1499938964844,253.3532257080078,252.62599182128903,255.1341247558593,251.4851989746093,288.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.666109085083008,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,9.215377212967724e-05,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,9.704202238935976e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,7.167515286710113e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,9.704242256702857e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0004603255656547,290.33013916015625,294.1499938964844,253.34051513671875,252.6148834228516,255.11851501464844,251.4757080078125,288.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.666528701782227,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,9.216860780725256e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,9.705764387035742e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0004603996640071,290.3184814453125,294.1499938964844,253.314682006836,252.5923614501953,255.08737182617188,251.4559936523437,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182779192924,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.672393798828125,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,9.216860780725256e-05,292.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,9.705764387035742e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0004603996640071,290.3184814453125,294.1499938964844,253.314682006836,252.5923614501953,255.08737182617188,251.4559936523437,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924017073985e-09,0.0009820524137467,-0.0089182779192924,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.672393798828125,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,9.220680658472702e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,9.709787264000624e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,7.171640027081594e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,9.70982655417174e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0004605904978234,290.3067932128906,294.1499938964844,253.28836059570312,252.56944274902344,255.05630493164065,251.4351501464844,288.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.813501958660481e-09,0.0009824591688811,-0.009042939171195,0.0,0.0,0.0,-0.0067033292725682,60.0,-23.684947967529297,-0.0,-6.581001343874959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,9.220680658472702e-05,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,9.709787264000624e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,7.171640027081594e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,9.70982655417174e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0004605904978234,290.3067932128906,294.1499938964844,253.28836059570312,252.56944274902344,255.05630493164065,251.4351501464844,288.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.813501958660481e-09,0.0009824591688811,-0.009042939171195,0.0,0.0,0.0,-0.0067033292725682,60.0,-23.684947967529297,-0.0,-6.581001343874959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,9.226464317180216e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,9.71587869571522e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,7.176138751674443e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,9.715917258290574e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0004608794406522,290.2950134277344,294.1499938964844,253.2615661621093,252.546142578125,255.0252990722656,251.4131774902344,288.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830790804699,3.885546551174457e-09,0.0009830751223489,-0.0092317070811986,0.0,0.0,0.0,-0.0067390445619821,60.0,-23.703100204467773,-0.0,-6.589258561007227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,9.226464317180216e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,9.71587869571522e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,7.176138751674443e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,9.715917258290574e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0004608794406522,290.2950134277344,294.1499938964844,253.2615661621093,252.546142578125,255.0252990722656,251.4131774902344,288.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830790804699,3.885546551174457e-09,0.0009830751223489,-0.0092317070811986,0.0,0.0,0.0,-0.0067390445619821,60.0,-23.703100204467773,-0.0,-6.589258561007227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.23397092265077e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,9.723783296067268e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,7.181976980064064e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,9.723821858642624e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0004612544144038,290.2831726074219,294.1499938964844,253.2343139648437,252.52247619628903,254.9943389892578,251.3899383544922,288.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838786209002,3.979052198843647e-09,0.0009838746627792,-0.0094767035916447,0.0,0.0,0.0,-0.0067853992804884,60.0,-23.7264461517334,-0.0,-6.599982782518056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.23397092265077e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,9.723783296067268e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,7.181976980064064e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,9.723821858642624e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0004612544144038,290.2831726074219,294.1499938964844,253.2343139648437,252.52247619628903,254.9943389892578,251.3899383544922,288.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838786209002,3.979052198843647e-09,0.0009838746627792,-0.0094767035916447,0.0,0.0,0.0,-0.0067853992804884,60.0,-23.7264461517334,-0.0,-6.599982782518056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.238243364961818e-05,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,9.72828274825588e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,7.185299909906462e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.728320583235472e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0004614678327925,290.2772216796875,294.1499938964844,253.22052001953125,252.5105133056641,254.97886657714844,251.37782287597656,288.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032274514287337e-09,0.0009843297302722,-0.009616152383387,0.0,0.0,0.0,-0.0068117836490273,60.0,-23.739782333374023,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
