time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,9.242803207598628e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,9.73308488028124e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.0,7.188846939243376e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,9.733122715260834e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.0004616956284735,290.2712707519531,294.1499938964844,253.2066192626953,252.4984741210937,254.96340942382807,251.36538696289065,288.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890815178329384e-09,0.0009848155314102,-0.0097649917006492,0.0,0.0,0.0,-0.0068399454466998,60.0,-23.75406837463379,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,9.25259737414308e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,9.743399277795106e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0004621849220711,290.25927734375,294.1499938964844,253.17849731445312,252.47413635253903,254.9324951171875,251.33953857421875,288.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.784971237182617,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,9.25259737414308e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,9.743399277795106e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,7.196464866865426e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0004621849220711,290.25927734375,294.1499938964844,253.17849731445312,252.47413635253903,254.9324951171875,251.33953857421875,288.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.784971237182617,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,9.26298089325428e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,9.7543335868977e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,7.204540452221408e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,9.754370694281532e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,0.0004627035814337,290.2472229003906,294.1499938964844,253.1499938964844,252.4495086669922,254.901596069336,251.3124542236328,288.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81821632385254,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114807128906,0.0,0.0,9.26298089325428e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,9.7543335868977e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,7.204540452221408e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,9.754370694281532e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,0.0004627035814337,290.2472229003906,294.1499938964844,253.1499938964844,252.4495086669922,254.901596069336,251.3124542236328,288.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81821632385254,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.273993055103348e-05,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.765930008143188e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,7.213105709524825e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.76596711552702e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004632536729332,290.2350769042969,294.1499938964844,253.11959838867188,252.4232635498047,254.8706817626953,251.28407287597656,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85386848449707,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.273993055103348e-05,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.765930008143188e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,7.213105709524825e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.76596711552702e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004632536729332,290.2350769042969,294.1499938964844,253.11959838867188,252.4232635498047,254.8706817626953,251.28407287597656,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85386848449707,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,9.778395178727806e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0004638432292267,290.2228698730469,294.1499938964844,253.08599853515625,252.394287109375,254.83970642089844,251.25401306152344,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.893213272094727,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,9.285795385949314e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,9.778395178727806e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0004638432292267,290.2228698730469,294.1499938964844,253.08599853515625,252.394287109375,254.83970642089844,251.25401306152344,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.893213272094727,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,9.291922469856218e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,9.784811845747754e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,7.227050809888169e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762878417969,0.0,0.0,9.784847497940063e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0004641493433155,290.2167358398437,294.1499938964844,253.0680694580078,252.3788604736328,254.8241729736328,251.23828125,288.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.914268493652344,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,9.298184886574744e-05,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,9.791406046133488e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,7.231921335915104e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,9.791441698325798e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0004644621512852,290.2105712890625,294.1499938964844,253.04946899414065,252.3628387451172,254.80859375,251.2219696044922,288.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.936254501342773,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.804885485209525e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004650998744182,290.1982116699219,294.1499938964844,253.0103302001953,252.32913208007807,254.77731323242188,251.1876678466797,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.982467651367188,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,9.310951281804591e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.804885485209525e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004650998744182,290.1982116699219,294.1499938964844,253.0103302001953,252.32913208007807,254.77731323242188,251.1876678466797,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.982467651367188,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,9.3238522822503e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,9.818470425670968e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0004657442914322,290.1857604980469,294.1499938964844,252.9688873291016,252.2934417724609,254.7458038330078,251.1510467529297,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.031049728393555,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,9.3238522822503e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,9.818470425670968e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0004657442914322,290.1857604980469,294.1499938964844,252.9688873291016,252.2934417724609,254.7458038330078,251.1510467529297,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.031049728393555,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,9.336684161098674e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.83198406174779e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0004663853324018,290.1732482910156,294.1499938964844,252.9254150390625,252.25601196289065,254.714096069336,251.11233520507807,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08118438720703,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,9.336684161098674e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,9.83198406174779e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0004663853324018,290.1732482910156,294.1499938964844,252.9254150390625,252.25601196289065,254.714096069336,251.11233520507807,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08118438720703,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,9.845171007327735e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0004670108901336,290.1606750488281,294.1499938964844,252.8802185058593,252.2170867919922,254.6821136474609,251.0713348388672,288.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13227272033692,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,9.349207539344206e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,9.845171007327735e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0004670108901336,290.1606750488281,294.1499938964844,252.8802185058593,252.2170867919922,254.6821136474609,251.0713348388672,288.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13227272033692,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,9.355289512313902e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,9.851541108218952e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,7.276335963979363e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,9.85157530521974e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0004673147050198,290.15435791015625,294.1499938964844,252.8570709228516,252.1971435546875,254.66603088378903,251.050048828125,288.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15791893005371,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,9.36122887651436e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,9.857796248979868e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,7.28095619706437e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,9.857830445980652e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0004676114185713,290.14801025390625,294.1499938964844,252.83360290527344,252.1769256591797,254.6498565673828,251.02821350097656,288.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.183513641357425,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.869811765383928e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0004681797581724,290.1352844238281,294.1499938964844,252.78585815429688,252.13577270507807,254.61729431152344,250.98312377929688,288.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2342472076416,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,9.37260701903142e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,9.869811765383928e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0004681797581724,290.1352844238281,294.1499938964844,252.78585815429688,252.13577270507807,254.61729431152344,250.98312377929688,288.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.2342472076416,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794006347656,0.0,0.0,9.383200813317671e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0004687089822255,290.1224975585937,294.1499938964844,252.73727416992188,252.0938873291016,254.5844116210937,250.936264038086,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28385162353516,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794006347656,0.0,0.0,9.383200813317671e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0004687089822255,290.1224975585937,294.1499938964844,252.73727416992188,252.0938873291016,254.5844116210937,250.936264038086,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28385162353516,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,9.89120962913148e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0004691948415711,290.109619140625,294.1499938964844,252.68817138671875,252.051513671875,254.5512084960937,250.88796997070312,288.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33187294006348,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,9.392927313456312e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,9.89120962913148e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0004691948415711,290.109619140625,294.1499938964844,252.68817138671875,252.051513671875,254.5512084960937,250.88796997070312,288.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33187294006348,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,9.40173486014828e-05,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,9.900485019898042e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0004696348332799,290.0967102050781,294.1499938964844,252.6388397216797,252.0089111328125,254.51768493652344,250.8385467529297,288.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37790298461914,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,9.40173486014828e-05,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,9.900485019898042e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0004696348332799,290.0967102050781,294.1499938964844,252.6388397216797,252.0089111328125,254.51768493652344,250.8385467529297,288.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37790298461914,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,9.40578174777329e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,9.904713806463404e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,7.315607945201918e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,9.904745820676908e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0004698369593825,290.0902099609375,294.1499938964844,252.6141662597656,251.98760986328125,254.5008087158203,250.81349182128903,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.4000244140625,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,9.409803169546648e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,9.90894841379486e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,7.318735879380256e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,9.908980428008364e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0004700378631241,290.0837097167969,294.1499938964844,252.5895538330078,251.96633911132807,254.4838409423828,250.7882843017578,288.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.421789169311523,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,9.4192371761892e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,9.918915020534767e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0004705091414507,290.07061767578125,294.1499938964844,252.5406494140625,251.924057006836,254.4496917724609,250.7374267578125,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46643829345703,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,9.4192371761892e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,9.918915020534767e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0004705091414507,290.07061767578125,294.1499938964844,252.5406494140625,251.924057006836,254.4496917724609,250.7374267578125,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46643829345703,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.42656333791092e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0004708751221187,290.0574951171875,294.1499938964844,252.4923858642578,251.8823089599609,254.415267944336,250.68624877929688,288.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.510210037231445,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.42656333791092e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0004708751221187,290.0574951171875,294.1499938964844,252.4923858642578,251.8823089599609,254.415267944336,250.68624877929688,288.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.510210037231445,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.92708810372278e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.92711866274476e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,0.0004708983178716,290.0443115234375,294.1499938964844,252.44509887695312,251.8413543701172,254.380599975586,250.63560485839844,288.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.540971755981445,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.92708810372278e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,9.92711866274476e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,0.0004708983178716,290.0443115234375,294.1499938964844,252.44509887695312,251.8413543701172,254.380599975586,250.63560485839844,288.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.540971755981445,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,9.921329183271156e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0004706236941274,290.03106689453125,294.1499938964844,252.3990478515625,251.80145263671875,254.34573364257807,250.5862274169922,288.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555349349975582,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,9.921329183271156e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0004706236941274,290.03106689453125,294.1499938964844,252.3990478515625,251.80145263671875,254.34573364257807,250.5862274169922,288.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555349349975582,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.559385609062477e-21,6.96375569609691e-21,-2.4043700870344337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
